time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.676287829875946,0.2838895320892334,0.2627367079257965,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.8559618592262268,0.5907952189445496,0.5649388432502747,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.884355366230011,0.6538848876953125,0.459938108921051,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.7474792003631592,0.3869779407978058,0.3735800981521606,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6636142730712891,0.2684994637966156,1.243434190750122,288.3387145996094,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30767822265625,288.338623046875,1.0,0.7077564001083374,1.0,1.0,0.0,1.0,-3.4883320331573486,3.4883220195770264,9.794365723791998e-06,2.6983397006988525,0.3853758871555328,0.3853758871555328,0.0,295.5516357421875,276.0,10990.9072265625,-0.0,4188.81298828125,1.0,283.1499938964844,287.4413757324219,289.6636657714844,290.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,17981.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759597182273865,1.0,0.0,0.0,0.6123418807983398,0.6123455762863159,2.5019657456937242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.37548828125,0.0,28.952163696289062,1895.4371337890625,0.0,438.4158935546875,0.2629218995571136,1.0,0.0,3.0,1.0,0.0
11980440,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.676287829875946,0.2838895320892334,0.2627367079257965,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.8559618592262268,0.5907952189445496,0.5649388432502747,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.884355366230011,0.6538848876953125,0.459938108921051,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.7474792003631592,0.3869779407978058,0.3735800981521606,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6636142730712891,0.2684994637966156,1.243434190750122,288.3387145996094,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30767822265625,288.338623046875,1.0,0.7077564001083374,1.0,1.0,0.0,1.0,-3.4883320331573486,3.4883220195770264,9.794365723791998e-06,2.6983397006988525,0.3853758871555328,0.3853758871555328,0.0,295.5516357421875,276.0,10990.9072265625,-0.0,4188.81298828125,1.0,283.1499938964844,287.4413757324219,289.6636657714844,290.4760131835937,293.1499938964844,293.1499938964844,283.1499938964844,17981.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759597182273865,1.0,0.0,0.0,0.6123418807983398,0.6123455762863159,2.5019657456937242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.37548828125,0.0,28.952163696289062,1895.4371337890625,0.0,438.4158935546875,0.2629218995571136,1.0,0.0,3.0,1.0,0.0
11980500,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6788645386695862,0.2839045524597168,0.2625655829906463,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.8589350581169128,0.5905171632766724,0.5644882321357727,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.8887526988983154,0.6561667323112488,0.4613718688488006,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7501760125160217,0.3871428370475769,0.3735425174236297,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6661640405654907,0.2686152160167694,1.2430267333984375,288.3372497558594,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3074035644531,288.3371276855469,1.0,0.7054314613342285,1.0,1.0,0.0,1.0,-3.488773822784424,3.4887640476226807,9.796951417229138e-06,2.6987197399139404,0.3856212198734283,0.3856212198734283,0.0,290.74139404296875,276.0,10997.55078125,-0.0,4161.306640625,1.0,283.1499938964844,287.4398803710937,289.6654052734375,290.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,17981.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756886661052704,1.0,0.0,0.0,0.612923264503479,0.6129270195960999,2.50671927659596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.699462890625,0.0,28.99100685119629,1895.4371337890625,0.0,437.699951171875,0.2629967629909515,1.0,0.0,3.0,1.0,0.0
11980560,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6817026734352112,0.2839258909225464,0.2623887956142425,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8622260093688965,0.5902377367019653,0.5640240907669067,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8934916853904724,0.6584489941596985,0.4627971053123474,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7531486749649048,0.3873107433319092,0.3734956085681915,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6689761877059937,0.2687391638755798,1.242598056793213,288.3357849121094,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30718994140625,288.335693359375,1.0,0.7029412984848022,1.0,1.0,0.0,1.0,-3.489145278930664,3.489135503768921,9.799123290576972e-06,2.6990387439727783,0.3858568370342254,0.3858568370342254,0.0,285.61199951171875,264.0,11003.888671875,-0.0,4131.71044921875,1.0,283.1499938964844,287.4384155273437,289.668212890625,290.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,17982.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753680825233459,1.0,0.0,0.0,0.613482654094696,0.6134864091873169,2.511296770535409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.031494140625,0.0,29.028440475463867,1895.4371337890625,0.0,436.8547668457031,0.2630689740180969,1.0,0.0,3.0,1.0,0.0
11980620,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.6880426406860352,0.2839836180210113,0.2620269954204559,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.8696362972259521,0.5896739959716797,0.5630673170089722,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9038351774215698,0.6630120873451233,0.4656292796134949,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7598258256912231,0.3876530826091766,0.3733846545219421,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.675283670425415,0.2690087258815765,1.241727352142334,288.3329772949219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3070068359375,288.3328857421875,1.0,0.6976333260536194,1.0,1.0,0.0,1.0,-3.4897851943969727,3.489775419235229,9.802837666939013e-06,2.6995773315429688,0.3863009810447693,0.3863009810447693,0.0,274.7353210449219,252.0,11015.7998046875,-0.0,4068.5517578125,1.0,283.1499938964844,287.4355773925781,289.6770324707031,290.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745768904685974,1.0,0.0,0.0,0.6145389676094055,0.6145427227020264,2.519952246871071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.81396484375,0.0,29.09926414489746,1895.4371337890625,0.0,434.7759094238281,0.2632056474685669,1.0,0.0,3.0,1.0,0.0
11980680,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.6880426406860352,0.2839836180210113,0.2620269954204559,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.8696362972259521,0.5896739959716797,0.5630673170089722,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9038351774215698,0.6630120873451233,0.4656292796134949,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7598258256912231,0.3876530826091766,0.3733846545219421,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.675283670425415,0.2690087258815765,1.241727352142334,288.3329772949219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3070068359375,288.3328857421875,1.0,0.6976333260536194,1.0,1.0,0.0,1.0,-3.4897851943969727,3.489775419235229,9.802837666939013e-06,2.6995773315429688,0.3863009810447693,0.3863009810447693,0.0,274.7353210449219,252.0,11015.7998046875,-0.0,4068.5517578125,1.0,283.1499938964844,287.4355773925781,289.6770324707031,290.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745768904685974,1.0,0.0,0.0,0.6145389676094055,0.6145427227020264,2.519952246871071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.81396484375,0.0,29.09926414489746,1895.4371337890625,0.0,434.7759094238281,0.2632056474685669,1.0,0.0,3.0,1.0,0.0
11980740,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.6916532516479492,0.2840198278427124,0.2618370056152344,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.8738941550254822,0.5893776416778564,0.562558650970459,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.909885585308075,0.6653825044631958,0.4670944213867187,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7636612057685852,0.3878334164619446,0.3733211457729339,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.6788942217826843,0.2691588997840881,1.2412817478179932,288.33160400390625,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3069763183594,288.3315124511719,1.0,0.6947551369667053,1.0,1.0,0.0,1.0,-3.4900951385498047,3.4900851249694824,9.804612091102172e-06,2.699829578399658,0.3865186870098114,0.3865186870098114,0.0,268.86578369140625,252.0,11021.642578125,-0.0,4034.36767578125,1.0,283.1499938964844,287.4341735839844,289.6834411621094,290.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,17984.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740869402885437,1.0,0.0,0.0,0.6150574088096619,0.6150611639022827,2.5242059109587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.39697265625,0.0,29.13407516479492,1895.4371337890625,0.0,433.49359130859375,0.2632728219032287,1.0,0.0,3.0,1.0,0.0
11980800,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.6951652765274048,0.2840561270713806,0.2616613209247589,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.8780628442764282,0.5891016125679016,0.5620835423469543,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9159917235374452,0.667567253112793,0.4684424996376037,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.7674188613891602,0.3880005478858948,0.3732600212097168,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.6824197173118591,0.2693030834197998,1.2408807277679443,288.33038330078125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3069763183594,288.3302917480469,1.0,0.6920478940010071,1.0,1.0,0.0,1.0,-3.4903781414031982,3.490368366241455,9.8062173492508e-06,2.7000539302825928,0.3867114782333374,0.3867114782333374,0.0,263.36102294921875,240.0,11026.8232421875,-0.0,4002.283447265625,1.0,283.1499938964844,287.4329528808594,289.6905822753906,290.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,17984.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473596841096878,1.0,0.0,0.0,0.6155167818069458,0.6155205368995667,2.5279780047071654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.859619140625,0.0,29.16494941711425,1895.4371337890625,0.0,432.21478271484375,0.2633323967456817,1.0,0.0,3.0,1.0,0.0
11980860,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.703000545501709,0.2841377854347229,0.2612955868244171,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.8874642252922058,0.5885189771652222,0.561080813407898,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.9299311637878418,0.6721087694168091,0.4712398052215576,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7759082913398743,0.388349324464798,0.3731275796890259,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.6903321146965027,0.2696167528629303,1.2400785684585571,288.3278503417969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3070678710937,288.3277587890625,1.0,0.6863026022911072,1.0,1.0,0.0,1.0,-3.49097228050232,3.490962505340576,9.809548828343397e-06,2.700510740280152,0.3870778977870941,0.3870778977870941,0.0,251.73301696777344,228.0,11036.2744140625,-0.0,3934.48388671875,1.0,283.1499938964844,287.430419921875,289.70782470703125,290.5195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17986.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727790355682373,1.0,0.0,0.0,0.6164044141769409,0.6164081692695618,2.5352740351536344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.919189453125,0.0,29.22500991821289,1895.4371337890625,0.0,430.0893249511719,0.2634487748146057,1.0,0.0,3.0,1.0,0.0
11980920,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.703000545501709,0.2841377854347229,0.2612955868244171,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.8874642252922058,0.5885189771652222,0.561080813407898,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.9299311637878418,0.6721087694168091,0.4712398052215576,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7759082913398743,0.388349324464798,0.3731275796890259,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.6903321146965027,0.2696167528629303,1.2400785684585571,288.3278503417969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3070678710937,288.3277587890625,1.0,0.6863026022911072,1.0,1.0,0.0,1.0,-3.49097228050232,3.490962505340576,9.809548828343397e-06,2.700510740280152,0.3870778977870941,0.3870778977870941,0.0,251.73301696777344,228.0,11036.2744140625,-0.0,3934.48388671875,1.0,283.1499938964844,287.430419921875,289.70782470703125,290.5195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17986.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727790355682373,1.0,0.0,0.0,0.6164044141769409,0.6164081692695618,2.5352740351536344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.919189453125,0.0,29.22500991821289,1895.4371337890625,0.0,430.0893249511719,0.2634487748146057,1.0,0.0,3.0,1.0,0.0
11980980,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7114781737327576,0.284223735332489,0.2609297633171081,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.8978621363639832,0.5879232287406921,0.5600612759590149,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9449334740638732,0.6766300797462463,0.4740201830863952,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7853254675865173,0.3886953890323639,0.3729883432388305,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6990167498588562,0.2699449360370636,1.2393215894699097,288.3251037597656,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3071594238281,288.32501220703125,1.0,0.6804545521736145,1.0,1.0,0.0,1.0,-3.491572380065918,3.491562366485596,9.812872121983672e-06,2.7009572982788086,0.3873737156391144,0.3873737156391144,0.0,239.9717559814453,216.0,11042.8359375,-0.0,3865.880615234375,1.0,283.1499938964844,287.4278259277344,289.7258605957031,290.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725103080272674,1.0,0.0,0.0,0.6171471476554871,0.6171509027481079,2.5413877224877985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.15966796875,0.0,29.27639389038086,1895.4371337890625,0.0,429.3931884765625,0.2635499536991119,1.0,0.0,3.0,1.0,0.0
11981040,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7114781737327576,0.284223735332489,0.2609297633171081,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.8978621363639832,0.5879232287406921,0.5600612759590149,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9449334740638732,0.6766300797462463,0.4740201830863952,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7853254675865173,0.3886953890323639,0.3729883432388305,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6990167498588562,0.2699449360370636,1.2393215894699097,288.3251037597656,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3071594238281,288.32501220703125,1.0,0.6804545521736145,1.0,1.0,0.0,1.0,-3.491572380065918,3.491562366485596,9.812872121983672e-06,2.7009572982788086,0.3873737156391144,0.3873737156391144,0.0,239.9717559814453,216.0,11042.8359375,-0.0,3865.880615234375,1.0,283.1499938964844,287.4278259277344,289.7258605957031,290.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725103080272674,1.0,0.0,0.0,0.6171471476554871,0.6171509027481079,2.5413877224877985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.15966796875,0.0,29.27639389038086,1895.4371337890625,0.0,429.3931884765625,0.2635499536991119,1.0,0.0,3.0,1.0,0.0
11981100,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7157947421073914,0.2842674255371094,0.2607464790344238,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.9034590125083924,0.5876189470291138,0.5595443248748779,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.952633798122406,0.6788803935050964,0.4754024446010589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7904032468795776,0.3888662159442901,0.3729155659675598,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7036588788032532,0.2701138854026794,1.2389601469039917,288.3236999511719,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.30718994140625,288.3236083984375,1.0,0.6774987578392029,1.0,1.0,0.0,1.0,-3.491870403289795,3.491860628128052,9.814510121941566e-06,2.701173782348633,0.3874862194061279,0.3874862194061279,0.0,234.05650329589844,216.0,11044.7919921875,-0.0,3831.359130859375,1.0,283.1499938964844,287.426513671875,289.7343444824219,290.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,17989.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725563526153564,1.0,0.0,0.0,0.6174421310424805,0.6174458861351013,2.543817601008413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.76904296875,0.0,29.29738998413086,1895.4371337890625,0.0,429.5123596191406,0.2635922133922577,1.0,0.0,3.0,1.0,0.0
11981160,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7201716303825378,0.2843112647533417,0.2605629861354828,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.9095836281776428,0.5873108506202698,0.559023380279541,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.960362672805786,0.6811237931251526,0.4767797589302063,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7957342863082886,0.3890354037284851,0.3728409111499786,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7085015177726746,0.2702853679656982,1.238608479499817,288.3222961425781,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3072204589844,288.3222045898437,1.0,0.6745271682739258,1.0,1.0,0.0,1.0,-3.4921669960021973,3.492157220840454,9.816129932005424e-06,2.701385736465454,0.3875744938850403,0.3875744938850403,0.0,228.13023376464844,204.0,11045.87890625,-0.0,3796.76171875,1.0,283.1499938964844,287.4252014160156,289.74237060546875,290.5555114746094,293.1499938964844,293.1499938964844,283.1499938964844,17990.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726652801036834,1.0,0.0,0.0,0.6176854372024536,0.6176891922950745,2.5458229302444124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.03662109375,0.0,29.315166473388672,1895.4371337890625,0.0,429.7944641113281,0.2636286318302154,1.0,0.0,3.0,1.0,0.0
11981220,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7293475270271301,0.2843991816043854,0.2601954042911529,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9236649870872498,0.586682915687561,0.5579695105552673,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.975644826889038,0.6855887770652771,0.4795185327529907,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.8071852326393127,0.3893684148788452,0.3726857602596283,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7183588147163391,0.2706353962421417,1.2379335165023804,288.31951904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30718994140625,288.3194274902344,1.0,0.6685417294502258,1.0,1.0,0.0,1.0,-3.492753267288208,3.4927432537078857,9.819306796998715e-06,2.7017955780029297,0.3876672983169555,0.3876672983169555,0.0,216.2532196044922,192.0,11045.0634765625,-0.0,3727.386474609375,1.0,283.1499938964844,287.42266845703125,289.7567749023437,290.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17993.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729353189468384,1.0,0.0,0.0,0.6179887056350708,0.6179924607276917,2.548323507767236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.39501953125,0.0,29.339216232299805,1895.4371337890625,0.0,430.4946594238281,0.263680636882782,1.0,0.0,3.0,1.0,0.0
11981280,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7293475270271301,0.2843991816043854,0.2601954042911529,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9236649870872498,0.586682915687561,0.5579695105552673,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.975644826889038,0.6855887770652771,0.4795185327529907,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.8071852326393127,0.3893684148788452,0.3726857602596283,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7183588147163391,0.2706353962421417,1.2379335165023804,288.31951904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30718994140625,288.3194274902344,1.0,0.6685417294502258,1.0,1.0,0.0,1.0,-3.492753267288208,3.4927432537078857,9.819306796998715e-06,2.7017955780029297,0.3876672983169555,0.3876672983169555,0.0,216.2532196044922,192.0,11045.0634765625,-0.0,3727.386474609375,1.0,283.1499938964844,287.42266845703125,289.7567749023437,290.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17993.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729353189468384,1.0,0.0,0.0,0.6179887056350708,0.6179924607276917,2.548323507767236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.39501953125,0.0,29.339216232299805,1895.4371337890625,0.0,430.4946594238281,0.263680636882782,1.0,0.0,3.0,1.0,0.0
11981340,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7395030856132507,0.284487247467041,0.2598273158073425,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.9396445751190186,0.5860401391983032,0.556900680065155,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.9902986884117126,0.6900229454040527,0.4822354614734649,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.8192003965377808,0.3896940350532532,0.3725229203701019,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7286525964736938,0.2709942758083343,1.2372955083847046,288.3168640136719,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30712890625,288.3168029785156,1.0,0.6625059843063354,1.0,1.0,0.0,1.0,-3.4933292865753174,3.493319511413574,9.822398169490045e-06,2.702186584472656,0.387634664773941,0.387634664773941,0.0,204.356185913086,180.0,11039.9453125,-0.0,3657.84375,1.0,283.1499938964844,287.4203491210937,289.7692565917969,290.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731113016605377,1.0,0.0,0.0,0.6180146336555481,0.618018388748169,2.5485372034950163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.099365234375,0.0,29.34568214416504,1895.4371337890625,0.0,430.95159912109375,0.2637005448341369,1.0,0.0,3.0,1.0,0.0
11981400,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7395030856132507,0.284487247467041,0.2598273158073425,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.9396445751190186,0.5860401391983032,0.556900680065155,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.9902986884117126,0.6900229454040527,0.4822354614734649,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.8192003965377808,0.3896940350532532,0.3725229203701019,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.7286525964736938,0.2709942758083343,1.2372955083847046,288.3168640136719,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30712890625,288.3168029785156,1.0,0.6625059843063354,1.0,1.0,0.0,1.0,-3.4933292865753174,3.493319511413574,9.822398169490045e-06,2.702186584472656,0.387634664773941,0.387634664773941,0.0,204.356185913086,180.0,11039.9453125,-0.0,3657.84375,1.0,283.1499938964844,287.4203491210937,289.7692565917969,290.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731113016605377,1.0,0.0,0.0,0.6180146336555481,0.618018388748169,2.5485372034950163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.099365234375,0.0,29.34568214416504,1895.4371337890625,0.0,430.95159912109375,0.2637005448341369,1.0,0.0,3.0,1.0,0.0
11981460,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.7498102188110352,0.2845505774021148,0.2594978809356689,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9548980593681335,0.5853593945503235,0.5558607578277588,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9990000128746032,0.6947412490844727,0.4793644249439239,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.8307043313980103,0.3899887204170227,0.3723947703838348,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7388076186180115,0.2713394463062286,1.2368923425674438,288.31280517578125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3079528808594,288.3124084472656,1.0,0.6560460329055786,1.0,1.0,0.0,1.0,-3.4875710010528564,3.4875612258911133,9.790777767193504e-06,2.698002815246582,0.3874409198760986,0.3874409198760986,0.0,193.46435546875,183.0,11023.3427734375,-0.0,3578.902587890625,1.0,283.1499938964844,287.4176025390625,289.7802734375,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18002.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731051027774811,1.0,0.0,0.0,0.6177110075950623,0.6177147626876831,2.546033961436933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.39794921875,0.0,29.331642150878903,1895.4371337890625,0.0,430.9354553222656,0.2636835277080536,1.0,0.0,3.0,1.0,0.0
11981520,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.7498102188110352,0.2845505774021148,0.2594978809356689,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9548980593681335,0.5853593945503235,0.5558607578277588,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9990000128746032,0.6947412490844727,0.4793644249439239,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.8307043313980103,0.3899887204170227,0.3723947703838348,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7388076186180115,0.2713394463062286,1.2368923425674438,288.31280517578125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3079528808594,288.3124084472656,1.0,0.6560460329055786,1.0,1.0,0.0,1.0,-3.4875710010528564,3.4875612258911133,9.790777767193504e-06,2.698002815246582,0.3874409198760986,0.3874409198760986,0.0,193.46435546875,183.0,11023.3427734375,-0.0,3578.902587890625,1.0,283.1499938964844,287.4176025390625,289.7802734375,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18002.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731051027774811,1.0,0.0,0.0,0.6177110075950623,0.6177147626876831,2.546033961436933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.39794921875,0.0,29.331642150878903,1895.4371337890625,0.0,430.9354553222656,0.2636835277080536,1.0,0.0,3.0,1.0,0.0
11981580,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7535916566848755,0.2845502495765686,0.2593750357627868,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9598573446273804,0.5846031904220581,0.5550282597541809,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9990000128746032,0.7009918689727783,0.4717056155204773,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8349446058273315,0.3902207016944885,0.3724839985370636,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7426803112030029,0.2716619968414306,1.2376621961593628,288.304443359375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3160095214844,288.3042297363281,1.0,0.6530827283859253,1.0,1.0,0.0,1.0,-3.4782681465148926,3.4782586097717285,9.737705113366246e-06,2.690470218658448,0.3869896531105041,0.3869896531105041,0.0,189.4410858154297,186.0,10995.0830078125,-0.0,3532.462890625,1.0,283.1499938964844,287.411865234375,289.7896423339844,290.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,18009.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728195369243622,1.0,0.0,0.0,0.6168611645698547,0.6168649196624756,2.5390326285901214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.909423828125,0.0,29.285024642944336,1895.4371337890625,0.0,430.1943359375,0.2636106610298157,1.0,0.0,3.0,1.0,0.0
11981640,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7535916566848755,0.2845502495765686,0.2593750357627868,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9598573446273804,0.5846031904220581,0.5550282597541809,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9990000128746032,0.7009918689727783,0.4717056155204773,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8349446058273315,0.3902207016944885,0.3724839985370636,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7426803112030029,0.2716619968414306,1.2376621961593628,288.304443359375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3160095214844,288.3042297363281,1.0,0.6530827283859253,1.0,1.0,0.0,1.0,-3.4782681465148926,3.4782586097717285,9.737705113366246e-06,2.690470218658448,0.3869896531105041,0.3869896531105041,0.0,189.4410858154297,186.0,10995.0830078125,-0.0,3532.462890625,1.0,283.1499938964844,287.411865234375,289.7896423339844,290.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,18009.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728195369243622,1.0,0.0,0.0,0.6168611645698547,0.6168649196624756,2.5390326285901214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.909423828125,0.0,29.285024642944336,1895.4371337890625,0.0,430.1943359375,0.2636106610298157,1.0,0.0,3.0,1.0,0.0
11981700,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.7544576525688171,0.2845405042171478,0.2593389451503753,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.9608525633811952,0.5842116475105286,0.554634153842926,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.9990000128746032,0.7042120099067688,0.4699704051017761,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8359559178352356,0.3903248012065887,0.3725540935993194,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.7436531186103821,0.2718293070793152,1.2382545471191406,288.30224609375,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3204040527344,288.3021240234375,1.0,0.6524404883384705,1.0,1.0,0.0,1.0,-3.476456642150879,3.476446866989136,9.727335054776631e-06,2.688984632492065,0.3867044150829315,0.3867044150829315,0.0,188.5509490966797,186.0,10982.28515625,-0.0,3522.822021484375,1.0,283.1499938964844,287.4100952148437,289.7937316894531,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18013.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725087285041809,1.0,0.0,0.0,0.6162778735160828,0.6162816286087036,2.5342334453171134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.548583984375,0.0,29.250694274902344,1895.4371337890625,0.0,429.38909912109375,0.2635526359081268,1.0,0.0,3.0,1.0,0.0
11981760,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.7548492550849915,0.2845270037651062,0.2593148946762085,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.961186408996582,0.5838155746459961,0.5542511940002441,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.9990000128746032,0.7073287963867188,0.4691758155822754,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.8364552855491638,0.3904229998588562,0.3726347684860229,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.7441785931587219,0.2719975113868713,1.238936185836792,288.301025390625,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3240661621094,288.30096435546875,1.0,0.6522117853164673,1.0,1.0,0.0,1.0,-3.4759254455566406,3.475915670394897,9.72415909927804e-06,2.6884982585906982,0.3863818347454071,0.3863818347454071,0.0,188.15594482421875,189.0,10969.498046875,-0.0,3519.203369140625,1.0,283.1499938964844,287.4091186523437,289.7976989746094,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18016.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721093773841858,1.0,0.0,0.0,0.6156027317047119,0.6156064867973328,2.528683751279459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.332763671875,0.0,29.209985733032227,1895.4371337890625,0.0,428.3567504882813,0.2634819447994232,1.0,0.0,3.0,1.0,0.0
11981820,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7546383738517761,0.2844910025596618,0.2592916786670685,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9604834914207458,0.5830166339874268,0.5535117983818054,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9990000128746032,0.7132063508033752,0.4695379436016083,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.836382269859314,0.3906075656414032,0.3728184103965759,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7442853450775146,0.2723290920257568,1.2404568195343018,288.3005676269531,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3289489746094,288.30059814453125,1.0,0.652606189250946,1.0,1.0,0.0,1.0,-3.477489471435547,3.477479696273804,9.732553735375404e-06,2.6895759105682373,0.3856347501277923,0.3856347501277923,0.0,188.3870849609375,192.0,10943.0498046875,-0.0,3524.33935546875,1.0,283.1499938964844,287.4088439941406,289.8055419921875,290.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18021.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711768925189972,1.0,0.0,0.0,0.6140105128288269,0.6140142679214478,2.5156202454468257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.8974609375,0.0,29.11212539672852,1895.4371337890625,0.0,425.9559631347656,0.2633083760738373,1.0,0.0,3.0,1.0,0.0
11981880,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7546383738517761,0.2844910025596618,0.2592916786670685,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9604834914207458,0.5830166339874268,0.5535117983818054,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9990000128746032,0.7132063508033752,0.4695379436016083,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.836382269859314,0.3906075656414032,0.3728184103965759,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7442853450775146,0.2723290920257568,1.2404568195343018,288.3005676269531,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3289489746094,288.30059814453125,1.0,0.652606189250946,1.0,1.0,0.0,1.0,-3.477489471435547,3.477479696273804,9.732553735375404e-06,2.6895759105682373,0.3856347501277923,0.3856347501277923,0.0,188.3870849609375,192.0,10943.0498046875,-0.0,3524.33935546875,1.0,283.1499938964844,287.4088439941406,289.8055419921875,290.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18021.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711768925189972,1.0,0.0,0.0,0.6140105128288269,0.6140142679214478,2.5156202454468257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.8974609375,0.0,29.11212539672852,1895.4371337890625,0.0,425.9559631347656,0.2633083760738373,1.0,0.0,3.0,1.0,0.0
11981940,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7539974451065063,0.2844624519348144,0.2592890560626983,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30133056640625,0.95934796333313,0.5825342535972595,0.5530828237533569,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30133056640625,0.9990000128746032,0.7164925932884216,0.4707656502723694,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.8357847929000854,0.3907120823860168,0.3729402124881744,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7438570261001587,0.2725210785865783,1.241430163383484,288.3013000488281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.330322265625,288.3013916015625,1.0,0.6532800793647766,1.0,1.0,0.0,1.0,-3.479762554168701,3.479752779006958,9.745094757818151e-06,2.6912648677825928,0.3851157426834106,0.3851157426834106,0.0,189.05422973632807,192.0,10926.0986328125,-0.0,3533.775390625,1.0,283.1499938964844,287.4095458984375,289.8101806640625,290.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18024.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705783724784851,1.0,0.0,0.0,0.6128895282745361,0.612893283367157,2.506443230743116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.60986328125,0.0,29.04236602783203,1895.4371337890625,0.0,424.4222412109375,0.2631829380989074,1.0,0.0,3.0,1.0,0.0
11982000,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.7534430027008057,0.284440666437149,0.2592893540859222,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.958409309387207,0.5822117924690247,0.5528005361557007,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9990000128746032,0.7186093330383301,0.4718374907970428,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8352497816085815,0.3907800614833832,0.3730243146419525,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.7434486150741577,0.272645890712738,1.242087721824646,288.3020935058594,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.330810546875,288.3021850585937,1.0,0.6538379192352295,1.0,1.0,0.0,1.0,-3.4816038608551025,3.48159408569336,9.75529201241443e-06,2.692645311355591,0.3847438097000122,0.3847438097000122,0.0,189.6323089599609,195.0,10914.23828125,-0.0,3541.650634765625,1.0,283.1499938964844,287.4102478027344,289.8132019042969,290.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18026.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701817333698272,1.0,0.0,0.0,0.612084150314331,0.6120879054069519,2.4998604075676667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.933837890625,0.0,28.9920711517334,1895.4371337890625,0.0,423.4088745117188,0.2630920708179474,1.0,0.0,3.0,1.0,0.0
11982060,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7516438364982605,0.2843743860721588,0.2592944204807281,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9554533362388612,0.5814018249511719,0.5521067380905151,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9990000128746032,0.7236259579658508,0.4753568768501282,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8334680199623108,0.3909434378147125,0.373243510723114,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7420260310173035,0.2729438245296478,1.2437437772750854,288.304931640625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3304138183594,288.3050842285156,1.0,0.6555898189544678,1.0,1.0,0.0,1.0,-3.487262725830078,3.487252950668335,9.786757800611667e-06,2.6969218254089355,0.3837040662765503,0.3837040662765503,0.0,191.52330017089844,198.0,10881.94921875,-0.0,3566.582763671875,1.0,283.1499938964844,287.4128723144531,289.8202209472656,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18031.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691924452781677,1.0,0.0,0.0,0.6098225712776184,0.6098263263702393,2.4814209353962724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.932861328125,0.0,28.85027885437012,1895.4371337890625,0.0,420.8919677734375,0.2628344893455505,1.0,0.0,3.0,1.0,0.0
11982120,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7516438364982605,0.2843743860721588,0.2592944204807281,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9554533362388612,0.5814018249511719,0.5521067380905151,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9990000128746032,0.7236259579658508,0.4753568768501282,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8334680199623108,0.3909434378147125,0.373243510723114,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7420260310173035,0.2729438245296478,1.2437437772750854,288.304931640625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3304138183594,288.3050842285156,1.0,0.6555898189544678,1.0,1.0,0.0,1.0,-3.487262725830078,3.487252950668335,9.786757800611667e-06,2.6969218254089355,0.3837040662765503,0.3837040662765503,0.0,191.52330017089844,198.0,10881.94921875,-0.0,3566.582763671875,1.0,283.1499938964844,287.4128723144531,289.8202209472656,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18031.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691924452781677,1.0,0.0,0.0,0.6098225712776184,0.6098263263702393,2.4814209353962724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.932861328125,0.0,28.85027885437012,1895.4371337890625,0.0,420.8919677734375,0.2628344893455505,1.0,0.0,3.0,1.0,0.0
11982180,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.7494878172874451,0.2842918336391449,0.259298712015152,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9519282579421996,0.5805856585502625,0.5514218211174011,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.7283375859260559,0.4796405136585235,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.8312999606132507,0.3910984992980957,0.3734692931175232,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.740251898765564,0.2732231616973877,1.2453845739364624,288.3087158203125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3284606933594,288.3088684082031,1.0,0.6576635241508484,1.0,1.0,0.0,1.0,-3.4938409328460693,3.493831157684326,9.823467735259328e-06,2.701918125152588,0.3825065195560455,0.3825065195560455,0.0,193.829330444336,201.0,10845.3310546875,-0.0,3596.30322265625,1.0,283.1499938964844,287.4163513183594,289.8262023925781,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18036.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681907296180725,1.0,0.0,0.0,0.6072123050689697,0.6072160601615906,2.460223669231709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.502197265625,0.0,28.686304092407227,1895.4371337890625,0.0,418.3588562011719,0.2625352144241333,1.0,0.0,3.0,1.0,0.0
