time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.7494878172874451,0.2842918336391449,0.259298712015152,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9519282579421996,0.5805856585502625,0.5514218211174011,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.7283375859260559,0.4796405136585235,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.8312999606132507,0.3910984992980957,0.3734692931175232,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.740251898765564,0.2732231616973877,1.2453845739364624,288.3087158203125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3284606933594,288.3088684082031,1.0,0.6576635241508484,1.0,1.0,0.0,1.0,-3.4938409328460693,3.493831157684326,9.823467735259328e-06,2.701918125152588,0.3825065195560455,0.3825065195560455,0.0,193.829330444336,201.0,10845.3310546875,-0.0,3596.30322265625,1.0,283.1499938964844,287.4163513183594,289.8262023925781,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18036.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681907296180725,1.0,0.0,0.0,0.6072123050689697,0.6072160601615906,2.460223669231709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.502197265625,0.0,28.686304092407227,1895.4371337890625,0.0,418.3588562011719,0.2625352144241333,1.0,0.0,3.0,1.0,0.0
11982300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7483234405517578,0.2842443883419037,0.2592989802360534,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9500130414962769,0.5801748633384705,0.5510808229446411,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9990000128746032,0.7305931448936462,0.4819823205471039,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.8301209211349487,0.3911728858947754,0.3735831081867218,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.7392780780792236,0.273356169462204,1.2461930513381958,288.3108825683594,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.3270263671875,288.3110656738281,1.0,0.6587836146354675,1.0,1.0,0.0,1.0,-3.49735689163208,3.497347116470337,9.843132829701062e-06,2.704594612121582,0.3818415999412536,0.3818415999412536,0.0,195.09454345703125,201.0,10825.0849609375,-0.0,3612.426025390625,1.0,283.1499938964844,287.4183959960937,289.8287048339844,290.62908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18038.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467662900686264,1.0,0.0,0.0,0.6057619452476501,0.605765700340271,2.4484849703299005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.1201171875,0.0,28.59518051147461,1895.4371337890625,0.0,417.0302429199219,0.2623684704303741,1.0,0.0,3.0,1.0,0.0
11982360,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.7471286058425903,0.2841935455799103,0.2592978179454803,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.948033332824707,0.5797623991966248,0.5507400035858154,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9990000128746032,0.732797384262085,0.4844061136245727,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.8289067149162292,0.3912454843521118,0.3736970126628876,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.7382725477218628,0.2734857201576233,1.2469934225082395,288.313232421875,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3254089355469,288.3134155273437,1.0,0.6599376797676086,1.0,1.0,0.0,1.0,-3.50096082687378,3.500950813293457,9.863316336122809e-06,2.707340240478516,0.3811357319355011,0.3811357319355011,0.0,196.408432006836,204.0,10803.61328125,-0.0,3629.0849609375,1.0,283.1499938964844,287.4205627441406,289.8309020996094,290.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,18041.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671123027801513,1.0,0.0,0.0,0.604223906993866,0.6042276620864868,2.436067347844073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.3173828125,0.0,28.49859046936035,1895.4371337890625,0.0,415.6488037109375,0.262191504240036,1.0,0.0,3.0,1.0,0.0
11982420,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7446780204772949,0.2840816378593445,0.2592900693416595,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.9439249634742736,0.5789321660995483,0.550057590007782,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.9990000128746032,0.7370550036430359,0.4894432127475738,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.8264034986495972,0.3913853168487549,0.3739237785339355,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7361952066421509,0.2737351059913635,1.2485682964324951,288.318359375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.3216857910156,288.3185729980469,1.0,0.6623239517211914,1.0,1.0,0.0,1.0,-3.5083563327789307,3.5083465576171875,9.904817488859408e-06,2.7129809856414795,0.3795829117298126,0.3795829117298126,0.0,199.1539764404297,207.0,10756.318359375,-0.0,3663.667724609375,1.0,283.1499938964844,287.4254150390625,289.83428955078125,290.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18046.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658999145030975,1.0,0.0,0.0,0.6008443236351013,0.6008480191230774,2.408892108007876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.20654296875,0.0,28.286640167236328,1895.4371337890625,0.0,412.623291015625,0.2618025839328766,1.0,0.0,3.0,1.0,0.0
11982480,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7446780204772949,0.2840816378593445,0.2592900693416595,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.9439249634742736,0.5789321660995483,0.550057590007782,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.9990000128746032,0.7370550036430359,0.4894432127475738,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.8264034986495972,0.3913853168487549,0.3739237785339355,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7361952066421509,0.2737351059913635,1.2485682964324951,288.318359375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.3216857910156,288.3185729980469,1.0,0.6623239517211914,1.0,1.0,0.0,1.0,-3.5083563327789307,3.5083465576171875,9.904817488859408e-06,2.7129809856414795,0.3795829117298126,0.3795829117298126,0.0,199.1539764404297,207.0,10756.318359375,-0.0,3663.667724609375,1.0,283.1499938964844,287.4254150390625,289.83428955078125,290.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18046.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658999145030975,1.0,0.0,0.0,0.6008443236351013,0.6008480191230774,2.408892108007876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.20654296875,0.0,28.286640167236328,1895.4371337890625,0.0,412.623291015625,0.2618025839328766,1.0,0.0,3.0,1.0,0.0
11982540,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.7421974539756775,0.2839581668376922,0.2592752575874328,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9396991729736328,0.578095555305481,0.5493729114532471,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9990000128746032,0.7411388754844666,0.4946334958076477,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.823851466178894,0.3915190100669861,0.374148428440094,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.734078586101532,0.2739743292331695,1.2501131296157837,288.32403564453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3175048828125,288.32427978515625,1.0,0.6647736430168152,1.0,1.0,0.0,1.0,-3.5158865451812744,3.515876531600952,9.947179933078589e-06,2.7187302112579346,0.3778375089168548,0.3778375089168548,0.0,202.0059967041016,210.0,10703.0986328125,-0.0,3699.35888671875,1.0,283.1499938964844,287.4308776855469,289.8364562988281,290.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18052.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645145237445831,1.0,0.0,0.0,0.5970560908317566,0.5970598459243774,2.378612684594828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.043701171875,0.0,28.04964637756348,1895.4371337890625,0.0,409.1929016113281,0.2613669037818908,1.0,0.0,3.0,1.0,0.0
11982600,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.7421974539756775,0.2839581668376922,0.2592752575874328,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9396991729736328,0.578095555305481,0.5493729114532471,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9990000128746032,0.7411388754844666,0.4946334958076477,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.823851466178894,0.3915190100669861,0.374148428440094,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.734078586101532,0.2739743292331695,1.2501131296157837,288.32403564453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3175048828125,288.32427978515625,1.0,0.6647736430168152,1.0,1.0,0.0,1.0,-3.5158865451812744,3.515876531600952,9.947179933078589e-06,2.7187302112579346,0.3778375089168548,0.3778375089168548,0.0,202.0059967041016,210.0,10703.0986328125,-0.0,3699.35888671875,1.0,283.1499938964844,287.4308776855469,289.8364562988281,290.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18052.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645145237445831,1.0,0.0,0.0,0.5970560908317566,0.5970598459243774,2.378612684594828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.043701171875,0.0,28.04964637756348,1895.4371337890625,0.0,409.1929016113281,0.2613669037818908,1.0,0.0,3.0,1.0,0.0
11982660,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7397239208221436,0.283825010061264,0.2592537403106689,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9354245662689208,0.577253520488739,0.5486854314804077,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9990000128746032,0.7450683116912842,0.4999011158943176,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.8212863802909851,0.3916477859020233,0.3743707239627838,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.731958270072937,0.2742062211036682,1.2516340017318726,288.3302917480469,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.31304931640625,288.3305358886719,1.0,0.6672564148902893,1.0,1.0,0.0,1.0,-3.523466825485229,3.5234570503234863,9.989927093556616e-06,2.724522113800049,0.3758885264396667,0.3758885264396667,0.0,204.9257049560547,213.0,10643.583984375,-0.0,3735.725341796875,1.0,283.1499938964844,287.4369201660156,289.83746337890625,290.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18058.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629339873790741,1.0,0.0,0.0,0.592841625213623,0.5928453803062439,2.345151095539677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.71484375,0.0,27.786853790283203,1895.4371337890625,0.0,405.3141479492188,0.2608830630779266,1.0,0.0,3.0,1.0,0.0
11982720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7397239208221436,0.283825010061264,0.2592537403106689,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9354245662689208,0.577253520488739,0.5486854314804077,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9990000128746032,0.7450683116912842,0.4999011158943176,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.8212863802909851,0.3916477859020233,0.3743707239627838,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.731958270072937,0.2742062211036682,1.2516340017318726,288.3302917480469,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.31304931640625,288.3305358886719,1.0,0.6672564148902893,1.0,1.0,0.0,1.0,-3.523466825485229,3.5234570503234863,9.989927093556616e-06,2.724522113800049,0.3758885264396667,0.3758885264396667,0.0,204.9257049560547,213.0,10643.583984375,-0.0,3735.725341796875,1.0,283.1499938964844,287.4369201660156,289.83746337890625,290.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18058.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629339873790741,1.0,0.0,0.0,0.592841625213623,0.5928453803062439,2.345151095539677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.71484375,0.0,27.786853790283203,1895.4371337890625,0.0,405.3141479492188,0.2608830630779266,1.0,0.0,3.0,1.0,0.0
11982780,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7372788786888123,0.2836839258670807,0.2592263221740722,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.931152045726776,0.576407253742218,0.5479953289031982,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9990000128746032,0.7488558292388916,0.5051979422569275,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.8187276124954224,0.3917731046676636,0.374591052532196,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.729854941368103,0.2744331061840057,1.2531375885009766,288.33709716796875,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3084411621094,288.3373718261719,1.0,0.6697536110877991,1.0,1.0,0.0,1.0,-3.5310492515563965,3.531039237976074,1.0032786121882964e-05,2.730318546295166,0.3737244307994842,0.3737244307994842,0.0,207.88818359375,216.0,10577.4716796875,-0.0,3772.501220703125,1.0,283.1499938964844,287.4436340332031,289.8373413085937,290.62109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611441791057586,1.0,0.0,0.0,0.5881833434104919,0.5881870985031128,2.3084416156393672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.1201171875,0.0,27.49754905700684,1895.4371337890625,0.0,400.9659729003906,0.2603496611118316,1.0,0.0,3.0,1.0,0.0
11982840,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7372788786888123,0.2836839258670807,0.2592263221740722,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.931152045726776,0.576407253742218,0.5479953289031982,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9990000128746032,0.7488558292388916,0.5051979422569275,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.8187276124954224,0.3917731046676636,0.374591052532196,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.729854941368103,0.2744331061840057,1.2531375885009766,288.33709716796875,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3084411621094,288.3373718261719,1.0,0.6697536110877991,1.0,1.0,0.0,1.0,-3.5310492515563965,3.531039237976074,1.0032786121882964e-05,2.730318546295166,0.3737244307994842,0.3737244307994842,0.0,207.88818359375,216.0,10577.4716796875,-0.0,3772.501220703125,1.0,283.1499938964844,287.4436340332031,289.8373413085937,290.62109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611441791057586,1.0,0.0,0.0,0.5881833434104919,0.5881870985031128,2.3084416156393672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.1201171875,0.0,27.49754905700684,1895.4371337890625,0.0,400.9659729003906,0.2603496611118316,1.0,0.0,3.0,1.0,0.0
11982900,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7360709309577942,0.2836109697818756,0.2592107057571411,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.9290291666984558,0.5759829878807068,0.5476495027542114,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.9990000128746032,0.7507005333900452,0.5078473091125488,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.8174538016319275,0.3918350040912628,0.3747007250785827,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7288134694099426,0.2745453715324402,1.253885269165039,288.3407287597656,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3060913085937,288.34100341796875,1.0,0.6710038781166077,1.0,1.0,0.0,1.0,-3.534832715988159,3.534822702407837,1.0054209269583224e-05,2.7332117557525635,0.3725604712963104,0.3725604712963104,0.0,209.3802032470703,216.0,10541.9423828125,-0.0,3790.990478515625,1.0,283.1499938964844,287.4472045898437,289.8368835449219,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18067.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601707756519317,1.0,0.0,0.0,0.5856879949569702,0.5856917500495911,2.2888965389711305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.473388671875,0.0,27.34307861328125,1895.4371337890625,0.0,398.6206665039063,0.2600645720958709,1.0,0.0,3.0,1.0,0.0
11982960,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7348740100860596,0.2835366427898407,0.2591939866542816,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.926921010017395,0.575558066368103,0.5473032593727112,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.9990000128746032,0.7525134086608887,0.5104933381080627,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.8161845207214355,0.3918965458869934,0.3748102486133575,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7277800440788269,0.2746571600437164,1.254631280899048,288.344482421875,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3037109375,288.34478759765625,1.0,0.6722539067268372,1.0,1.0,0.0,1.0,-3.5386083126068115,3.53859806060791,1.0075610589410644e-05,2.7360994815826416,0.3713397681713104,0.3713397681713104,0.0,210.8772888183593,219.0,10504.673828125,-0.0,3809.52685546875,1.0,283.1499938964844,287.4509582519531,289.8361511230469,290.6148376464844,293.1499938964844,293.1499938964844,283.1499938964844,18070.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591440558433532,1.0,0.0,0.0,0.5830788612365723,0.5830825567245483,2.2685483713758003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.23828125,0.0,27.18198013305664,1895.4371337890625,0.0,396.16156005859375,0.259767085313797,1.0,0.0,3.0,1.0,0.0
11983020,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7325147390365601,0.2833842933177948,0.2591574490070343,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9227641820907592,0.5747072100639343,0.5466099381446838,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9990000128746032,0.7560400366783142,0.5157667398452759,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8136608004570007,0.3920196890830993,0.375029444694519,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7257394790649414,0.2748802304267883,1.2561213970184326,288.3525390625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2989807128906,288.35284423828125,1.0,0.6747503876686096,1.0,1.0,0.0,1.0,-3.546129941940308,3.5461199283599854,1.0118318641616495e-05,2.7418532371521,0.3687105774879455,0.3687105774879455,0.0,213.8818817138672,222.0,10424.5068359375,-0.0,3846.7001953125,1.0,283.1499938964844,287.458984375,289.8337707519531,290.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,18076.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569062292575836,1.0,0.0,0.0,0.5774856209754944,0.5774893164634705,2.2252345743822843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.839599609375,0.0,26.838111877441406,1895.4371337890625,0.0,390.8534851074219,0.2591315507888794,1.0,0.0,3.0,1.0,0.0
11983080,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7325147390365601,0.2833842933177948,0.2591574490070343,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9227641820907592,0.5747072100639343,0.5466099381446838,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9990000128746032,0.7560400366783142,0.5157667398452759,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8136608004570007,0.3920196890830993,0.375029444694519,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7257394790649414,0.2748802304267883,1.2561213970184326,288.3525390625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2989807128906,288.35284423828125,1.0,0.6747503876686096,1.0,1.0,0.0,1.0,-3.546129941940308,3.5461199283599854,1.0118318641616495e-05,2.7418532371521,0.3687105774879455,0.3687105774879455,0.0,213.8818817138672,222.0,10424.5068359375,-0.0,3846.7001953125,1.0,283.1499938964844,287.458984375,289.8337707519531,290.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,18076.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569062292575836,1.0,0.0,0.0,0.5774856209754944,0.5774893164634705,2.2252345743822843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.839599609375,0.0,26.838111877441406,1895.4371337890625,0.0,390.8534851074219,0.2591315507888794,1.0,0.0,3.0,1.0,0.0
11983140,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.730937123298645,0.2832787930965423,0.2591308951377868,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583984375,0.9199936389923096,0.5741286277770996,0.5461384057998657,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.9990000128746032,0.7583709359169006,0.5193343162536621,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.8119550943374634,0.3921042382717132,0.3751792013645172,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7243722677230835,0.2750322818756103,1.2571362257003784,288.3583679199219,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2957458496094,288.35870361328125,1.0,0.6764439940452576,1.0,1.0,0.0,1.0,-3.5512235164642334,3.551213264465332,1.0147291504836176e-05,2.745750188827514,0.3667875230312347,0.3667875230312347,0.0,215.93072509765625,222.0,10366.0537109375,-0.0,3872.042724609375,1.0,283.1499938964844,287.46484375,289.8315734863281,290.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,18080.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552571475505829,1.0,0.0,0.0,0.5734198689460754,0.5734235644340515,2.194011550216146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.5419921875,0.0,26.58931350708008,1895.4371337890625,0.0,386.9866638183594,0.2586713135242462,1.0,0.0,3.0,1.0,0.0
11983200,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.7302024364471436,0.2832286357879638,0.2591179311275482,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.918708860874176,0.5738564133644104,0.5459166169166565,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612976074219,0.9990000128746032,0.759445071220398,0.5210061073303223,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612060546875,0.8111556172370911,0.3921444714069366,0.3752501010894775,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.7237350344657898,0.2751041948795318,1.2576152086257937,288.3612670898437,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.2942199707031,288.3616027832031,1.0,0.6772394776344299,1.0,1.0,0.0,1.0,-3.5536136627197266,3.553603410720825,1.0160902093048207e-05,2.747578859329224,0.3658352196216583,0.3658352196216583,0.0,216.8954162597656,225.0,10337.123046875,-0.0,3883.97802734375,1.0,283.1499938964844,287.4677429199219,289.830322265625,290.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18082.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454432874917984,1.0,0.0,0.0,0.5714137554168701,0.5714174509048462,2.178687097398324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.982177734375,0.0,26.467012405395508,1895.4371337890625,0.0,385.06787109375,0.2584449350833893,1.0,0.0,3.0,1.0,0.0
11983260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.7279361486434937,0.2830708920955658,0.2590764760971069,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9147800803184508,0.5730075836181641,0.5452248454093933,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.9990000128746032,0.7627309560775757,0.5262031555175781,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.8086664080619812,0.3922727108001709,0.3754737675189972,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.7217667698860168,0.2753306627273559,1.2591193914413452,288.3706970214844,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.2894897460937,288.3710632324219,1.0,0.6797194480895996,1.0,1.0,0.0,1.0,-3.5610620975494385,3.561051845550537,1.0203375495621003e-05,2.7532780170440674,0.3627010285854339,0.3627010285854339,0.0,219.91319274902344,228.0,10242.21875,-0.0,3921.338623046875,1.0,283.1499938964844,287.4772644042969,289.8257141113281,290.5859680175781,293.1499938964844,293.1499938964844,283.1499938964844,18088.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517135620117187,1.0,0.0,0.0,0.5648503303527832,0.5648540258407593,2.128924414535049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.575439453125,0.0,26.068546295166016,1895.4371337890625,0.0,378.8031921386719,0.2577069699764251,1.0,0.0,3.0,1.0,0.0
11983320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.7279361486434937,0.2830708920955658,0.2590764760971069,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9147800803184508,0.5730075836181641,0.5452248454093933,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.9990000128746032,0.7627309560775757,0.5262031555175781,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.8086664080619812,0.3922727108001709,0.3754737675189972,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.7217667698860168,0.2753306627273559,1.2591193914413452,288.3706970214844,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.2894897460937,288.3710632324219,1.0,0.6797194480895996,1.0,1.0,0.0,1.0,-3.5610620975494385,3.561051845550537,1.0203375495621003e-05,2.7532780170440674,0.3627010285854339,0.3627010285854339,0.0,219.91319274902344,228.0,10242.21875,-0.0,3921.338623046875,1.0,283.1499938964844,287.4772644042969,289.8257141113281,290.5859680175781,293.1499938964844,293.1499938964844,283.1499938964844,18088.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517135620117187,1.0,0.0,0.0,0.5648503303527832,0.5648540258407593,2.128924414535049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.575439453125,0.0,26.068546295166016,1895.4371337890625,0.0,378.8031921386719,0.2577069699764251,1.0,0.0,3.0,1.0,0.0
11983380,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.7257072925567627,0.2829120457172394,0.2590341567993164,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.9109927415847778,0.5721647143363953,0.5445380806922913,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808898925781,0.9990000128746032,0.7659042477607727,0.5313408374786377,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.8061819076538086,0.3924060463905334,0.3757022321224212,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.7198272943496704,0.2755610644817352,1.26064133644104,288.380859375,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2846984863281,288.3812255859375,1.0,0.6821871399879456,1.0,1.0,0.0,1.0,-3.5684401988983154,3.568429946899414,1.0245538760500494e-05,2.7589244842529297,0.3592981398105621,0.3592981398105621,0.0,222.9375915527344,231.0,10139.61328125,-0.0,3958.738525390625,1.0,283.1499938964844,287.487548828125,289.8199768066406,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,18094.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487405717372894,1.0,0.0,0.0,0.557790994644165,0.5577946901321411,2.07604387014726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.5712890625,0.0,25.64313125610352,1895.4371337890625,0.0,372.0667114257813,0.2569184303283691,1.0,0.0,3.0,1.0,0.0
11983440,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.7257072925567627,0.2829120457172394,0.2590341567993164,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.9109927415847778,0.5721647143363953,0.5445380806922913,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808898925781,0.9990000128746032,0.7659042477607727,0.5313408374786377,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.8061819076538086,0.3924060463905334,0.3757022321224212,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.7198272943496704,0.2755610644817352,1.26064133644104,288.380859375,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2846984863281,288.3812255859375,1.0,0.6821871399879456,1.0,1.0,0.0,1.0,-3.5684401988983154,3.568429946899414,1.0245538760500494e-05,2.7589244842529297,0.3592981398105621,0.3592981398105621,0.0,222.9375915527344,231.0,10139.61328125,-0.0,3958.738525390625,1.0,283.1499938964844,287.487548828125,289.8199768066406,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,18094.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487405717372894,1.0,0.0,0.0,0.557790994644165,0.5577946901321411,2.07604387014726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.5712890625,0.0,25.64313125610352,1895.4371337890625,0.0,372.0667114257813,0.2569184303283691,1.0,0.0,3.0,1.0,0.0
11983500,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860168457031,0.7245924472808838,0.2828322052955627,0.2590134441852569,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.9091390371322632,0.5717453360557556,0.5441975593566895,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38623046875,0.9990000128746032,0.7674567103385925,0.5337702631950378,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861083984375,0.8049250841140747,0.3924746811389923,0.3758191168308258,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860168457031,0.7188541889190674,0.2756778299808502,1.2614129781723022,288.3861694335937,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2823791503906,288.3865661621094,1.0,0.6834107041358948,1.0,1.0,0.0,1.0,-3.5720200538635254,3.572009801864624,1.0266036042594353e-05,2.761667251586914,0.35749551653862,0.35749551653862,0.0,224.46490478515625,231.0,10085.408203125,-0.0,3977.260498046875,1.0,283.1499938964844,287.4929504394531,289.8166809082031,290.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18097.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447160392999649,1.0,0.0,0.0,0.5540804862976074,0.5540841817855835,2.0485151353000223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.604248046875,0.0,25.420804977416992,1895.4371337890625,0.0,368.5330200195313,0.2565061450004577,1.0,0.0,3.0,1.0,0.0
11983560,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3914489746094,0.7234541773796082,0.2827511727809906,0.2589935660362243,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916015625,0.9072834849357604,0.5713260173797607,0.5438593029975891,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916320800781,0.9990000128746032,0.7689958810806274,0.5359892845153809,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3915405273437,0.803641140460968,0.3925434052944183,0.3759382963180542,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39141845703125,0.7178555727005005,0.2757951617240906,1.262196063995361,288.3915710449219,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2801208496094,288.3919677734375,1.0,0.6846145391464233,1.0,1.0,0.0,1.0,-3.5753488540649414,3.57533860206604,1.028511906042695e-05,2.7642195224761963,0.3556194007396698,0.3556194007396698,0.0,226.02256774902344,234.0,10028.9326171875,-0.0,3995.372314453125,1.0,283.1499938964844,287.49853515625,289.8130798339844,290.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18100.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455119669437408,1.0,0.0,0.0,0.5502409338951111,0.5502446293830872,2.0202229222832105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.91455078125,0.0,25.191770553588867,1895.4371337890625,0.0,364.8806457519531,0.2560813128948211,1.0,0.0,3.0,1.0,0.0
11983620,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.721077024936676,0.2825822532176971,0.2589550316333771,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.9035528898239136,0.570483922958374,0.5431876182556152,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.9987964034080504,0.7720557451248169,0.5394620299339294,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.8009639382362366,0.3926732540130615,0.3761787712574005,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.7157520651817322,0.2760302424430847,1.2637972831726074,288.40252685546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2758178710937,288.4029235839844,1.0,0.68692547082901,1.0,1.0,0.0,1.0,-3.58089017868042,3.5808796882629395,1.0316930456610862e-05,2.76846981048584,0.3516413867473602,0.3516413867473602,0.0,229.24758911132807,237.0,9908.9453125,-0.0,4029.463623046875,1.0,283.1499938964844,287.510009765625,289.80499267578125,290.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18106.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442006915807724,1.0,0.0,0.0,0.5421766042709351,0.5421802997589111,1.961439899389461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.259033203125,0.0,24.714082717895508,1895.4371337890625,0.0,357.2277526855469,0.255195289850235,1.0,0.0,3.0,1.0,0.0
11983680,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.721077024936676,0.2825822532176971,0.2589550316333771,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.9035528898239136,0.570483922958374,0.5431876182556152,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.9987964034080504,0.7720557451248169,0.5394620299339294,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.8009639382362366,0.3926732540130615,0.3761787712574005,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.7157520651817322,0.2760302424430847,1.2637972831726074,288.40252685546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2758178710937,288.4029235839844,1.0,0.68692547082901,1.0,1.0,0.0,1.0,-3.58089017868042,3.5808796882629395,1.0316930456610862e-05,2.76846981048584,0.3516413867473602,0.3516413867473602,0.0,229.24758911132807,237.0,9908.9453125,-0.0,4029.463623046875,1.0,283.1499938964844,287.510009765625,289.80499267578125,290.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18106.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442006915807724,1.0,0.0,0.0,0.5421766042709351,0.5421802997589111,1.961439899389461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.259033203125,0.0,24.714082717895508,1895.4371337890625,0.0,357.2277526855469,0.255195289850235,1.0,0.0,3.0,1.0,0.0
11983740,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7186393141746521,0.282404750585556,0.2589128017425537,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136657714844,0.8998947143554688,0.5696364641189575,0.5425155758857727,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9973212480545044,0.7751708030700684,0.5418321490287781,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.7982401847839355,0.3927915096282959,0.3764129877090454,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7135834693908691,0.276267796754837,1.2654279470443726,288.4136657714844,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2722473144531,288.4140625,1.0,0.689091145992279,1.0,1.0,0.0,1.0,-3.585136890411377,3.585126638412476,1.0341293091187254e-05,2.7717092037200928,0.3473389148712158,0.3473389148712158,0.0,232.5238800048828,240.0,9779.4189453125,-0.0,4060.574951171875,1.0,283.1499938964844,287.5219116210937,289.79559326171875,290.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18112.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381848871707916,1.0,0.0,0.0,0.5335692763328552,0.5335729718208313,1.8996567874296488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.35986328125,0.0,24.209226608276367,1895.4371337890625,0.0,349.05279541015625,0.2542590498924255,1.0,0.0,3.0,1.0,0.0
11983800,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7186393141746521,0.282404750585556,0.2589128017425537,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136657714844,0.8998947143554688,0.5696364641189575,0.5425155758857727,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9973212480545044,0.7751708030700684,0.5418321490287781,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.7982401847839355,0.3927915096282959,0.3764129877090454,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7135834693908691,0.276267796754837,1.2654279470443726,288.4136657714844,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2722473144531,288.4140625,1.0,0.689091145992279,1.0,1.0,0.0,1.0,-3.585136890411377,3.585126638412476,1.0341293091187254e-05,2.7717092037200928,0.3473389148712158,0.3473389148712158,0.0,232.5238800048828,240.0,9779.4189453125,-0.0,4060.574951171875,1.0,283.1499938964844,287.5219116210937,289.79559326171875,290.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18112.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381848871707916,1.0,0.0,0.0,0.5335692763328552,0.5335729718208313,1.8996567874296488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.35986328125,0.0,24.209226608276367,1895.4371337890625,0.0,349.05279541015625,0.2542590498924255,1.0,0.0,3.0,1.0,0.0
11983860,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.7163000702857971,0.2822271287441253,0.258864551782608,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.42559814453125,0.8964272737503052,0.5687918066978455,0.5418400168418884,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256286621094,0.995900571346283,0.7783324122428894,0.5440891981124878,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255065917969,0.7956736087799072,0.3929097354412079,0.3766402006149292,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.7115160822868347,0.276515394449234,1.267075538635254,288.4255676269531,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.2693786621094,288.426025390625,1.0,0.6911810040473938,1.0,1.0,0.0,1.0,-3.58923077583313,3.5892205238342285,1.0364773515902924e-05,2.774820327758789,0.3427006602287292,0.3427006602287292,0.0,235.687240600586,243.0,9641.2431640625,-0.0,4090.6826171875,1.0,283.1499938964844,287.5345458984375,289.784912109375,290.50250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18118.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340148568153381,1.0,0.0,0.0,0.5244185924530029,0.5244222283363342,1.8350572617009675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.409912109375,0.0,23.67792510986328,1895.4371337890625,0.0,340.3284912109375,0.2532737255096435,1.0,0.0,3.0,1.0,0.0
11983920,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.7163000702857971,0.2822271287441253,0.258864551782608,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.42559814453125,0.8964272737503052,0.5687918066978455,0.5418400168418884,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256286621094,0.995900571346283,0.7783324122428894,0.5440891981124878,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255065917969,0.7956736087799072,0.3929097354412079,0.3766402006149292,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.7115160822868347,0.276515394449234,1.267075538635254,288.4255676269531,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.2693786621094,288.426025390625,1.0,0.6911810040473938,1.0,1.0,0.0,1.0,-3.58923077583313,3.5892205238342285,1.0364773515902924e-05,2.774820327758789,0.3427006602287292,0.3427006602287292,0.0,235.687240600586,243.0,9641.2431640625,-0.0,4090.6826171875,1.0,283.1499938964844,287.5345458984375,289.784912109375,290.50250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18118.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340148568153381,1.0,0.0,0.0,0.5244185924530029,0.5244222283363342,1.8350572617009675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.409912109375,0.0,23.67792510986328,1895.4371337890625,0.0,340.3284912109375,0.2532737255096435,1.0,0.0,3.0,1.0,0.0
11983980,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.7140355706214905,0.2820535600185394,0.258816123008728,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.8931183815002441,0.5679550170898438,0.5411675572395325,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43853759765625,0.99456524848938,0.7814860343933105,0.5463462471961975,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383850097656,0.7932422757148743,0.3930352032184601,0.3768694698810577,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.7095288634300232,0.2767759263515472,1.2687629461288452,288.4384765625,288.7956237792969,291.0486755371094,286.79541015625,291.04913330078125,297.266845703125,288.4389343261719,1.0,0.6932359337806702,1.0,1.0,0.0,1.0,-3.5933845043182373,3.593374252319336,1.0388649570813868e-05,2.7779858112335205,0.3377266228199005,0.3377266228199005,0.0,238.77197265625,246.0,9494.7666015625,-0.0,4120.5244140625,1.0,283.1499938964844,287.54815673828125,289.7730712890625,290.4801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295043051242828,1.0,0.0,0.0,0.5147535800933838,0.5147572159767151,1.7680406472209146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.68115234375,0.0,23.122594833374023,1895.4371337890625,0.0,331.1109619140625,0.2522436678409576,1.0,0.0,3.0,1.0,0.0
11984040,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.7140355706214905,0.2820535600185394,0.258816123008728,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.8931183815002441,0.5679550170898438,0.5411675572395325,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43853759765625,0.99456524848938,0.7814860343933105,0.5463462471961975,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383850097656,0.7932422757148743,0.3930352032184601,0.3768694698810577,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.7095288634300232,0.2767759263515472,1.2687629461288452,288.4384765625,288.7956237792969,291.0486755371094,286.79541015625,291.04913330078125,297.266845703125,288.4389343261719,1.0,0.6932359337806702,1.0,1.0,0.0,1.0,-3.5933845043182373,3.593374252319336,1.0388649570813868e-05,2.7779858112335205,0.3377266228199005,0.3377266228199005,0.0,238.77197265625,246.0,9494.7666015625,-0.0,4120.5244140625,1.0,283.1499938964844,287.54815673828125,289.7730712890625,290.4801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295043051242828,1.0,0.0,0.0,0.5147535800933838,0.5147572159767151,1.7680406472209146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.68115234375,0.0,23.122594833374023,1895.4371337890625,0.0,331.1109619140625,0.2522436678409576,1.0,0.0,3.0,1.0,0.0
