time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.7129197120666504,0.2819687128067016,0.2587928175926208,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452819824219,0.8915095925331116,0.5675402879714966,0.5408337116241455,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.9939170479774476,0.7830546498298645,0.547469437122345,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.7920656800270081,0.3931017220020294,0.376986563205719,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.7085543870925903,0.2769111692905426,1.269624948501587,288.4452514648437,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.26568603515625,288.4457397460937,1.0,0.6942563056945801,1.0,1.0,0.0,1.0,-3.5954837799072266,3.595473289489746,1.0400735845905729e-05,2.7795891761779785,0.3351165354251861,0.3351165354251861,0.0,240.29733276367188,246.0,9418.5849609375,-0.0,4135.4248046875,1.0,283.1499938964844,287.5552978515625,289.7667541503906,290.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,18126.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271316230297088,1.0,0.0,0.0,0.5097432136535645,0.5097468495368958,1.7337894675506504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.341796875,0.0,22.836959838867188,1895.4371337890625,0.0,326.3501892089844,0.2517138719558716,1.0,0.0,3.0,1.0,0.0
11984160,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.711811363697052,0.2818852365016937,0.2587703764438629,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523010253906,0.889927864074707,0.5671281814575195,0.5405020117759705,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.9932786226272584,0.7846161723136902,0.5485878586769104,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45220947265625,0.7909121513366699,0.3931712508201599,0.3771060109138489,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.707592785358429,0.2770499289035797,1.270500898361206,288.4522705078125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2645568847656,288.4527893066406,1.0,0.6952739357948303,1.0,1.0,0.0,1.0,-3.5976006984710693,3.597590208053589,1.0412939445814118e-05,2.7812087535858154,0.3324192464351654,0.3324192464351654,0.0,241.81460571289065,249.0,9340.279296875,-0.0,4150.33837890625,1.0,283.1499938964844,287.56268310546875,289.7601318359375,290.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18128.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246785342693329,1.0,0.0,0.0,0.504610538482666,0.5046141743659973,1.6990496121138676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.315185546875,0.0,22.546085357666016,1895.4371337890625,0.0,321.48956298828125,0.2511743009090423,1.0,0.0,3.0,1.0,0.0
11984220,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4667053222656,0.7096063494682312,0.2817223668098449,0.258728414773941,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669189453125,0.886834979057312,0.5663118958473206,0.5398450493812561,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46697998046875,0.992023766040802,0.7877190113067627,0.5508103966712952,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.7886655926704407,0.3933194875717163,0.3773524761199951,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4667053222656,0.7057214379310608,0.2773374617099762,1.2722934484481812,288.4669189453125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.262451171875,288.4674377441406,1.0,0.6973050236701965,1.0,1.0,0.0,1.0,-3.601886510848999,3.6018760204315186,1.0437695891596375e-05,2.784497737884521,0.3267783522605896,0.3267783522605896,0.0,244.8338623046875,252.0,9177.79296875,-0.0,4180.259765625,1.0,283.1499938964844,287.5780029296875,289.7461242675781,290.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18131.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195611774921417,1.0,0.0,0.0,0.4940111935138702,0.4941548407077789,1.6284223747220494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.56005859375,0.0,21.956443786621094,1895.4371337890625,0.0,311.54345703125,0.2500748336315155,1.0,0.0,3.0,1.0,0.0
11984280,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4667053222656,0.7096063494682312,0.2817223668098449,0.258728414773941,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669189453125,0.886834979057312,0.5663118958473206,0.5398450493812561,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46697998046875,0.992023766040802,0.7877190113067627,0.5508103966712952,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.7886655926704407,0.3933194875717163,0.3773524761199951,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4667053222656,0.7057214379310608,0.2773374617099762,1.2722934484481812,288.4669189453125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.262451171875,288.4674377441406,1.0,0.6973050236701965,1.0,1.0,0.0,1.0,-3.601886510848999,3.6018760204315186,1.0437695891596375e-05,2.784497737884521,0.3267783522605896,0.3267783522605896,0.0,244.8338623046875,252.0,9177.79296875,-0.0,4180.259765625,1.0,283.1499938964844,287.5780029296875,289.7461242675781,290.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18131.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195611774921417,1.0,0.0,0.0,0.4940111935138702,0.4941548407077789,1.6284223747220494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.56005859375,0.0,21.956443786621094,1895.4371337890625,0.0,311.54345703125,0.2500748336315155,1.0,0.0,3.0,1.0,0.0
11984340,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786071777344,0.7079362869262695,0.2816028594970703,0.2586995363235473,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47882080078125,0.8845435976982117,0.5656996965408325,0.5393523573875427,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.991086721420288,0.7900588512420654,0.5524861216545105,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787292480469,0.7870090007781982,0.3934417366981506,0.3775477409362793,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47857666015625,0.7043430209159851,0.2775656580924988,1.2736953496932983,288.47882080078125,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2609558105469,288.4794006347656,1.0,0.6988473534584045,1.0,1.0,0.0,1.0,-3.605196237564087,3.6051857471466064,1.0456860763952136e-05,2.7870469093322754,0.3222638666629791,0.3222638666629791,0.0,247.118392944336,252.0,9047.666015625,-0.0,4203.123046875,1.0,283.1499938964844,287.59033203125,289.7347717285156,290.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18124.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154925942420959,1.0,0.0,0.0,0.4855407476425171,0.4876572787761688,1.5730584834727782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.9619140625,0.0,21.56942749023437,1895.4371337890625,0.0,303.8139953613281,0.2492776811122894,1.0,0.0,3.0,1.0,0.0
11984400,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.7074130773544312,0.2815662622451782,0.2586912214756012,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828186035156,0.8838306665420532,0.5655083656311035,0.5391983389854431,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828796386719,0.9907938241958618,0.790794849395752,0.5530130863189697,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826965332031,0.7864949703216553,0.3934825360774994,0.3776111900806427,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.7039156556129456,0.2776398062705993,1.274146318435669,288.4827880859375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.260498046875,288.4833984375,1.0,0.6993346810340881,1.0,1.0,0.0,1.0,-3.606253862380981,3.606243371963501,1.0462993486726193e-05,2.787863254547119,0.3207967877388,0.3207967877388,0.0,247.83819580078125,255.0,9005.162109375,-0.0,4210.37451171875,1.0,283.1499938964844,287.59442138671875,289.7310791015625,290.4031677246094,293.1499938964844,293.1499938964844,283.1499938964844,18118.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414179265499115,1.0,0.0,0.0,0.4827736318111419,0.4863174855709076,1.5551796295198983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.538818359375,0.0,21.47790908813477,1895.4371337890625,0.0,301.35113525390625,0.2490516752004623,1.0,0.0,3.0,1.0,0.0
11984460,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7050373554229736,0.2812415361404419,0.2585721015930176,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.8806865215301514,0.5645451545715332,0.5384736657142639,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.989401876926422,0.7936769723892212,0.5551326870918274,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7841749787330627,0.3934831023216247,0.3777908980846405,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7019379734992981,0.2777704298496246,1.2755993604660034,288.499755859375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.257080078125,288.5003356933594,1.0,0.7013079524040222,1.0,1.0,0.0,1.0,-3.609755992889404,3.609745502471924,1.048340982379159e-05,2.7906010150909424,0.3144249022006988,0.3144249022006988,0.0,250.9776763916016,258.0,8818.7587890625,-0.0,4239.072265625,1.0,283.1499938964844,287.6121520996094,289.7146301269531,290.374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086825251579284,1.0,0.0,0.0,0.4708073735237121,0.4849712252616882,1.4790401792197372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.413330078125,0.0,21.28536796569824,1895.4371337890625,0.0,291.2059326171875,0.2483046948909759,1.0,0.0,3.0,1.0,0.0
11984520,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7050373554229736,0.2812415361404419,0.2585721015930176,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.8806865215301514,0.5645451545715332,0.5384736657142639,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.989401876926422,0.7936769723892212,0.5551326870918274,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7841749787330627,0.3934831023216247,0.3777908980846405,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7019379734992981,0.2777704298496246,1.2755993604660034,288.499755859375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.257080078125,288.5003356933594,1.0,0.7013079524040222,1.0,1.0,0.0,1.0,-3.609755992889404,3.609745502471924,1.048340982379159e-05,2.7906010150909424,0.3144249022006988,0.3144249022006988,0.0,250.9776763916016,258.0,8818.7587890625,-0.0,4239.072265625,1.0,283.1499938964844,287.6121520996094,289.7146301269531,290.374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086825251579284,1.0,0.0,0.0,0.4708073735237121,0.4849712252616882,1.4790401792197372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.413330078125,0.0,21.28536796569824,1895.4371337890625,0.0,291.2059326171875,0.2483046948909759,1.0,0.0,3.0,1.0,0.0
11984580,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150756835937,0.7022096514701843,0.2806637585163116,0.2582310438156128,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152893066406,0.8771520256996155,0.5633347630500793,0.5375240445137024,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5153503417969,0.9876354932785034,0.7962872385978699,0.5570695996284485,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51519775390625,0.7814432978630066,0.3932267725467682,0.3777362704277038,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150756835937,0.6994837522506714,0.2776145040988922,1.275824785232544,288.5152893066406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25152587890625,288.5157775878906,1.0,0.703079104423523,1.0,1.0,0.0,1.0,-3.610741853713989,3.610731363296509,1.0489216037967708e-05,2.791391372680664,0.3075542747974396,0.3075542747974396,0.0,254.37374877929688,261.0,8619.0673828125,-0.0,4262.65185546875,1.0,283.1499938964844,287.6294860839844,289.6949157714844,290.34130859375,293.1499938964844,293.1499938964844,283.1499938964844,18056.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030919075012207,1.0,0.0,0.0,0.4583777487277984,0.4872206151485443,1.4019758687311425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.056396484375,0.0,21.26974868774414,1895.4371337890625,0.0,281.1415100097656,0.2478074133396148,1.0,0.0,3.0,1.0,0.0
11984640,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150756835937,0.7022096514701843,0.2806637585163116,0.2582310438156128,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152893066406,0.8771520256996155,0.5633347630500793,0.5375240445137024,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5153503417969,0.9876354932785034,0.7962872385978699,0.5570695996284485,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51519775390625,0.7814432978630066,0.3932267725467682,0.3777362704277038,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150756835937,0.6994837522506714,0.2776145040988922,1.275824785232544,288.5152893066406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25152587890625,288.5157775878906,1.0,0.703079104423523,1.0,1.0,0.0,1.0,-3.610741853713989,3.610731363296509,1.0489216037967708e-05,2.791391372680664,0.3075542747974396,0.3075542747974396,0.0,254.37374877929688,261.0,8619.0673828125,-0.0,4262.65185546875,1.0,283.1499938964844,287.6294860839844,289.6949157714844,290.34130859375,293.1499938964844,293.1499938964844,283.1499938964844,18056.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030919075012207,1.0,0.0,0.0,0.4583777487277984,0.4872206151485443,1.4019758687311425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.056396484375,0.0,21.26974868774414,1895.4371337890625,0.0,281.1415100097656,0.2478074133396148,1.0,0.0,3.0,1.0,0.0
11984700,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.7007066011428833,0.280307799577713,0.2579958736896515,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223999023437,0.8753254413604736,0.5626621842384338,0.536981999874115,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.986680030822754,0.7975122928619385,0.5579806566238403,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223083496094,0.780004620552063,0.3930290639400482,0.3776387870311737,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.6981543302536011,0.2774544060230255,1.2755465507507324,288.5223693847656,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2482604980469,288.5228576660156,1.0,0.7038773894309998,1.0,1.0,0.0,1.0,-3.6104519367218018,3.610441446304321,1.0487556210136972e-05,2.791175603866577,0.3038987815380096,0.3038987815380096,0.0,256.09686279296875,261.0,8514.912109375,-0.0,4272.49951171875,1.0,283.1499938964844,287.6376953125,289.68341064453125,290.32275390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001590609550476,1.0,0.0,0.0,0.4520075917243957,0.4883967041969299,1.3632795337059632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2722.66162109375,0.0,21.271841049194336,1895.4371337890625,0.0,275.9571838378906,0.2475986778736114,1.0,0.0,3.0,1.0,0.0
11984760,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.6991755366325378,0.279918223619461,0.2577287852764129,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.8734903931617737,0.5619552731513977,0.5364060401916504,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292663574219,0.9857010841369628,0.7986933588981628,0.5588605999946594,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.7785483598709106,0.3927965760231018,0.3775065541267395,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.6967892646789551,0.2772524356842041,1.2750694751739502,288.5292053222656,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2448425292969,288.5296630859375,1.0,0.7046234607696533,1.0,1.0,0.0,1.0,-3.609764337539673,3.609753847122192,1.0483577170816716e-05,2.790649652481079,0.3000937700271606,0.3000937700271606,0.0,257.8159484863281,264.0,8407.8154296875,-0.0,4281.2509765625,1.0,283.1499938964844,287.6457214355469,289.6708679199219,290.30291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18049.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970954716205597,1.0,0.0,0.0,0.4455120861530304,0.4894021153450012,1.3243795393691473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.23193359375,0.0,21.268722534179688,1895.4371337890625,0.0,270.6076354980469,0.2473941296339035,1.0,0.0,3.0,1.0,0.0
11984820,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.542236328125,0.6960663795471191,0.279054194688797,0.2571139931678772,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.8698304891586304,0.5604534149169922,0.5351672172546387,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.9837005734443665,0.8009373545646667,0.5605362057685852,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7756195068359375,0.3922439813613891,0.3771545588970184,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.542236328125,0.693993330001831,0.2767430543899536,1.2736138105392456,288.5424194335937,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.5428466796875,1.0,0.7059723734855652,1.0,1.0,0.0,1.0,-3.607377052307129,3.607366561889648,1.0469731932971628e-05,2.7888097763061523,0.29201140999794,0.29201140999794,0.0,261.22088623046875,267.0,8184.21240234375,-0.0,4295.81640625,1.0,283.1499938964844,287.6614074707031,289.6430358886719,290.25958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18052.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904948234558105,1.0,0.0,0.0,0.4320855140686035,0.4907436072826385,1.2457556763934008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.021728515625,0.0,21.23542594909668,1895.4371337890625,0.0,259.29498291015625,0.2469658404588699,1.0,0.0,3.0,1.0,0.0
11984880,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.542236328125,0.6960663795471191,0.279054194688797,0.2571139931678772,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.8698304891586304,0.5604534149169922,0.5351672172546387,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.9837005734443665,0.8009373545646667,0.5605362057685852,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7756195068359375,0.3922439813613891,0.3771545588970184,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.542236328125,0.693993330001831,0.2767430543899536,1.2736138105392456,288.5424194335937,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.5428466796875,1.0,0.7059723734855652,1.0,1.0,0.0,1.0,-3.607377052307129,3.607366561889648,1.0469731932971628e-05,2.7888097763061523,0.29201140999794,0.29201140999794,0.0,261.22088623046875,267.0,8184.21240234375,-0.0,4295.81640625,1.0,283.1499938964844,287.6614074707031,289.6430358886719,290.25958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18052.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904948234558105,1.0,0.0,0.0,0.4320855140686035,0.4907436072826385,1.2457556763934008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.021728515625,0.0,21.23542594909668,1895.4371337890625,0.0,259.29498291015625,0.2469658404588699,1.0,0.0,3.0,1.0,0.0
11984940,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.6929259896278381,0.2780933678150177,0.2564076781272888,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556640625,0.8662113547325134,0.5588502287864685,0.5338284373283386,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55572509765625,0.981665015220642,0.8030377626419067,0.5621095299720764,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556030273437,0.7726979851722717,0.3915914893150329,0.3767034113407135,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.6911459565162659,0.2761146128177643,1.271593689918518,288.5556640625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300109863281,288.5560913085937,1.0,0.7071503400802612,1.0,1.0,0.0,1.0,-3.603837728500366,3.6038272380828857,1.0449195542605594e-05,2.7860732078552246,0.283253937959671,0.283253937959671,0.0,264.569091796875,270.0,7947.37646484375,-0.0,4306.90966796875,1.0,283.1499938964844,287.67724609375,289.6120910644531,290.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831686973571777,1.0,0.0,0.0,0.4180032908916473,0.4913395345211029,1.1658774390355122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.379150390625,0.0,21.167705535888672,1895.4371337890625,0.0,247.04541015625,0.2464935034513473,1.0,0.0,3.0,1.0,0.0
11985000,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.6929259896278381,0.2780933678150177,0.2564076781272888,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556640625,0.8662113547325134,0.5588502287864685,0.5338284373283386,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55572509765625,0.981665015220642,0.8030377626419067,0.5621095299720764,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556030273437,0.7726979851722717,0.3915914893150329,0.3767034113407135,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.6911459565162659,0.2761146128177643,1.271593689918518,288.5556640625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300109863281,288.5560913085937,1.0,0.7071503400802612,1.0,1.0,0.0,1.0,-3.603837728500366,3.6038272380828857,1.0449195542605594e-05,2.7860732078552246,0.283253937959671,0.283253937959671,0.0,264.569091796875,270.0,7947.37646484375,-0.0,4306.90966796875,1.0,283.1499938964844,287.67724609375,289.6120910644531,290.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831686973571777,1.0,0.0,0.0,0.4180032908916473,0.4913395345211029,1.1658774390355122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.379150390625,0.0,21.167705535888672,1895.4371337890625,0.0,247.04541015625,0.2464935034513473,1.0,0.0,3.0,1.0,0.0
11985060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.6897757053375244,0.2770524024963379,0.2556261718273163,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.8626471161842346,0.5571622252464294,0.5324066281318665,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9796057343482972,0.8050111532211304,0.563592791557312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692749023437,0.7698010206222534,0.3908558785915375,0.3761705458164215,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.6882733702659607,0.2753892242908478,1.26911723613739,288.5693664550781,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22235107421875,288.56982421875,1.0,0.7081850171089172,1.0,1.0,0.0,1.0,-3.5993521213531494,3.599341630935669,1.0423188541608395e-05,2.782601118087769,0.2737901508808136,0.2737901508808136,0.0,267.8627624511719,273.0,7697.48291015625,-0.0,4315.09521484375,1.0,283.1499938964844,287.693603515625,289.5786437988281,290.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751004040241241,1.0,0.0,0.0,0.403265506029129,0.491506814956665,1.085114575971602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.537109375,0.0,21.07742691040039,1895.4371337890625,0.0,233.8737945556641,0.2459808886051178,1.0,0.0,3.0,1.0,0.0
11985120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.6897757053375244,0.2770524024963379,0.2556261718273163,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.8626471161842346,0.5571622252464294,0.5324066281318665,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9796057343482972,0.8050111532211304,0.563592791557312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692749023437,0.7698010206222534,0.3908558785915375,0.3761705458164215,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.6882733702659607,0.2753892242908478,1.26911723613739,288.5693664550781,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22235107421875,288.56982421875,1.0,0.7081850171089172,1.0,1.0,0.0,1.0,-3.5993521213531494,3.599341630935669,1.0423188541608395e-05,2.782601118087769,0.2737901508808136,0.2737901508808136,0.0,267.8627624511719,273.0,7697.48291015625,-0.0,4315.09521484375,1.0,283.1499938964844,287.693603515625,289.5786437988281,290.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751004040241241,1.0,0.0,0.0,0.403265506029129,0.491506814956665,1.085114575971602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.537109375,0.0,21.07742691040039,1895.4371337890625,0.0,233.8737945556641,0.2459808886051178,1.0,0.0,3.0,1.0,0.0
11985180,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.6866241693496704,0.2759420275688171,0.2547803223133087,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.8591395616531372,0.5554000735282898,0.5309131741523743,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837707519531,0.9775238633155824,0.8068681359291077,0.5649944543838501,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.766933023929596,0.3900473713874817,0.3755669891834259,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.6853875517845154,0.2745813727378845,1.2662575244903564,288.5837097167969,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147216796875,288.5841979980469,1.0,0.7090991139411926,1.0,1.0,0.0,1.0,-3.5940585136413574,3.594048023223877,1.0392530384706332e-05,2.778501033782959,0.263594776391983,0.263594776391983,0.0,271.11163330078125,276.0,7435.4111328125,-0.0,4320.80517578125,1.0,283.1499938964844,287.7106628417969,289.54315185546875,290.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18065.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663221299648285,1.0,0.0,0.0,0.3879257440567016,0.4914386868476867,1.0044813869569681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.827880859375,0.0,20.97369766235352,1895.4371337890625,0.0,219.8518829345703,0.245439663529396,1.0,0.0,3.0,1.0,0.0
11985240,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.6866241693496704,0.2759420275688171,0.2547803223133087,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.8591395616531372,0.5554000735282898,0.5309131741523743,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837707519531,0.9775238633155824,0.8068681359291077,0.5649944543838501,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.766933023929596,0.3900473713874817,0.3755669891834259,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.6853875517845154,0.2745813727378845,1.2662575244903564,288.5837097167969,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147216796875,288.5841979980469,1.0,0.7090991139411926,1.0,1.0,0.0,1.0,-3.5940585136413574,3.594048023223877,1.0392530384706332e-05,2.778501033782959,0.263594776391983,0.263594776391983,0.0,271.11163330078125,276.0,7435.4111328125,-0.0,4320.80517578125,1.0,283.1499938964844,287.7106628417969,289.54315185546875,290.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18065.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663221299648285,1.0,0.0,0.0,0.3879257440567016,0.4914386868476867,1.0044813869569681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.827880859375,0.0,20.97369766235352,1895.4371337890625,0.0,219.8518829345703,0.245439663529396,1.0,0.0,3.0,1.0,0.0
11985300,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.6850478053092957,0.2753616869449615,0.2543343901634216,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911560058594,0.857405424118042,0.5544918775558472,0.5301405191421509,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.9764726758003236,0.8077528476715088,0.5656647682189941,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910339355469,0.7655088305473328,0.3896164298057556,0.3752396702766418,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.6839401125907898,0.2741481959819793,1.2646931409835815,288.59112548828125,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109375,288.59161376953125,1.0,0.7095142602920532,1.0,1.0,0.0,1.0,-3.591123580932617,3.5911130905151367,1.0375551028118934e-05,2.7762272357940674,0.2582007646560669,0.2582007646560669,0.0,272.7220764160156,276.0,7299.9296875,-0.0,4322.7900390625,1.0,283.1499938964844,287.7195129394531,289.5246887207031,290.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,18066.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616633117198944,1.0,0.0,0.0,0.3800322711467743,0.4913394153118133,9.65150981357965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.038330078125,0.0,20.91821479797364,1895.4371337890625,0.0,212.51422119140625,0.2451610267162323,1.0,0.0,3.0,1.0,0.0
11985360,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984802246094,0.683473527431488,0.2747678458690643,0.2538762092590332,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.8556850552558899,0.553568959236145,0.5293539762496948,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.9754157066345216,0.8086132407188416,0.5663183927536011,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5986022949219,0.7640926241874695,0.3891709148883819,0.3748985528945923,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984802246094,0.682492733001709,0.2736994326114654,1.2630577087402344,288.59869384765625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071533203125,288.59918212890625,1.0,0.7099077701568604,1.0,1.0,0.0,1.0,-3.5880348682403564,3.588024616241455,1.035769673762843e-05,2.773834466934204,0.2526342272758484,0.2526342272758484,0.0,274.3260192871094,279.0,7162.44189453125,-0.0,4324.31689453125,1.0,283.1499938964844,287.7286071777344,289.505859375,290.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18067.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356864869594574,1.0,0.0,0.0,0.3720432221889496,0.491233766078949,9.272236312085624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.6240234375,0.0,20.86208724975586,1895.4371337890625,0.0,205.01559448242188,0.2448805123567581,1.0,0.0,3.0,1.0,0.0
11985420,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.680325984954834,0.2735356390476227,0.2529199719429016,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61407470703125,0.8522796034812927,0.5516743659973145,0.5277353525161743,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.9732778668403624,0.8102527856826782,0.56756991147995,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6139831542969,0.7612783312797546,0.3882317245006561,0.3741711676120758,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.6795932650566101,0.2727516889572143,1.2595605850219729,288.6140441894531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.61456298828125,1.0,0.7106269001960754,1.0,1.0,0.0,1.0,-3.581361532211304,3.5813512802124023,1.0319172361050732e-05,2.768664121627808,0.2409130483865738,0.2409130483865738,0.0,277.5169982910156,282.0,6880.89404296875,-0.0,4325.91796875,1.0,283.1499938964844,287.74761962890625,289.4670715332031,289.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,18067.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468095064163208,1.0,0.0,0.0,0.3557392358779907,0.4909600615501404,8.557790920349362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.683349609375,0.0,20.74699783325196,1895.4371337890625,0.0,189.4383850097656,0.2443141490221023,1.0,0.0,3.0,1.0,0.0
11985480,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.680325984954834,0.2735356390476227,0.2529199719429016,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61407470703125,0.8522796034812927,0.5516743659973145,0.5277353525161743,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.9732778668403624,0.8102527856826782,0.56756991147995,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6139831542969,0.7612783312797546,0.3882317245006561,0.3741711676120758,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.6795932650566101,0.2727516889572143,1.2595605850219729,288.6140441894531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.61456298828125,1.0,0.7106269001960754,1.0,1.0,0.0,1.0,-3.581361532211304,3.5813512802124023,1.0319172361050732e-05,2.768664121627808,0.2409130483865738,0.2409130483865738,0.0,277.5169982910156,282.0,6880.89404296875,-0.0,4325.91796875,1.0,283.1499938964844,287.74761962890625,289.4670715332031,289.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,18067.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468095064163208,1.0,0.0,0.0,0.3557392358779907,0.4909600615501404,8.557790920349362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.683349609375,0.0,20.74699783325196,1895.4371337890625,0.0,189.4383850097656,0.2443141490221023,1.0,0.0,3.0,1.0,0.0
11985540,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6776812076568604,0.2724543511867523,0.2520756125450134,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.8494505882263184,0.5500316023826599,0.5263280272483826,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.9714529514312744,0.811543881893158,0.5685623288154602,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271057128906,0.758929431438446,0.3873919546604156,0.373512864112854,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6771513223648071,0.2719042301177978,1.2563934326171875,288.627197265625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1934814453125,288.6277160644531,1.0,0.7111635804176331,1.0,1.0,0.0,1.0,-3.575245141983032,3.575234651565552,1.0283926712872926e-05,2.763925313949585,0.2304322272539138,0.2304322272539138,0.0,280.1845703125,282.0,6638.537109375,-0.0,4325.80029296875,1.0,283.1499938964844,287.7646484375,289.43341064453125,289.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,18068.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379011750221252,1.0,0.0,0.0,0.3417405188083648,0.4906875193119049,8.002712270638312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.719482421875,0.0,20.64878273010254,1895.4371337890625,0.0,175.71273803710938,0.2438364923000335,1.0,0.0,3.0,1.0,0.0
11985600,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294860839844,0.6771779656410217,0.2722441852092743,0.2519110739231109,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62969970703125,0.848915159702301,0.5497139692306519,0.526055634021759,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297912597656,0.9711025953292848,0.8117818236351013,0.568746030330658,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.75848388671875,0.3872273564338684,0.3733831942081451,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294860839844,0.6766862273216248,0.2717382311820984,1.2557698488235474,288.62969970703125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922912597656,288.6302185058594,1.0,0.7112599611282349,1.0,1.0,0.0,1.0,-3.5740342140197754,3.574023962020874,1.0276956345478538e-05,2.7629873752593994,0.2283767312765121,0.2283767312765121,0.0,280.6918029785156,270.0,6592.04150390625,-0.0,4325.6484375,1.0,283.1499938964844,287.7680358886719,289.4269104003906,289.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18068.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361658155918121,1.0,0.0,0.0,0.339057445526123,0.4906363189220428,7.90177967502359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.373046875,0.0,20.63016891479492,1895.4371337890625,0.0,173.03952026367188,0.2437458634376526,1.0,0.0,3.0,1.0,0.0
11985660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.6780267357826233,0.2709132730960846,0.2506009340286255,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64453125,0.8502616882324219,0.5476981997489929,0.5240482091903687,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64459228515625,0.9743015170097352,0.8132140040397644,0.5696520805358887,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444396972656,0.7599189281463623,0.3861689567565918,0.3722680509090423,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.6777632236480713,0.2706730663776397,1.2504318952560425,288.6445007324219,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1850891113281,288.6449584960937,1.0,0.7077193260192871,1.0,1.0,0.0,1.0,-3.56337571144104,3.5633654594421387,1.0215853762929328e-05,2.754784345626831,0.2150416225194931,0.2150416225194931,0.0,276.7885437011719,258.0,6297.419921875,-0.0,4273.3681640625,1.0,283.1499938964844,287.7898864746094,289.3856506347656,289.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18067.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250220119953155,1.0,0.0,0.0,0.3221431970596313,0.4902956783771515,7.300514415220505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.49267578125,0.0,20.513959884643555,1895.4371337890625,0.0,155.8158416748047,0.2431821525096893,1.0,0.0,3.0,1.0,0.0
11985720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.6780267357826233,0.2709132730960846,0.2506009340286255,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64453125,0.8502616882324219,0.5476981997489929,0.5240482091903687,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64459228515625,0.9743015170097352,0.8132140040397644,0.5696520805358887,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444396972656,0.7599189281463623,0.3861689567565918,0.3722680509090423,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.6777632236480713,0.2706730663776397,1.2504318952560425,288.6445007324219,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1850891113281,288.6449584960937,1.0,0.7077193260192871,1.0,1.0,0.0,1.0,-3.56337571144104,3.5633654594421387,1.0215853762929328e-05,2.754784345626831,0.2150416225194931,0.2150416225194931,0.0,276.7885437011719,258.0,6297.419921875,-0.0,4273.3681640625,1.0,283.1499938964844,287.7898864746094,289.3856506347656,289.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18067.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250220119953155,1.0,0.0,0.0,0.3221431970596313,0.4902956783771515,7.300514415220505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.49267578125,0.0,20.513959884643555,1895.4371337890625,0.0,155.8158416748047,0.2431821525096893,1.0,0.0,3.0,1.0,0.0
11985780,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.681233286857605,0.2695745527744293,0.2491349875926971,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.8543893098831177,0.5456463098526001,0.521851658821106,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.9803969264030457,0.8145620226860046,0.5703864693641663,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.658447265625,0.7638593316078186,0.3850781917572021,0.3709666132926941,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.6811865568161011,0.2695842385292053,1.2442409992218018,288.6585388183594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17828369140625,288.658935546875,1.0,0.7022525072097778,1.0,1.0,0.0,1.0,-3.5508415699005127,3.5508315563201904,1.0144080079044215e-05,2.7450826168060303,0.2008184194564819,0.2008184194564819,0.0,268.9568176269531,246.0,5998.95263671875,-0.0,4192.60009765625,1.0,283.1499938964844,287.81353759765625,289.3433837890625,289.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18066.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313367635011673,1.0,0.0,0.0,0.3050019145011902,0.4899464249610901,6.743718028445755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.146484375,0.0,20.39908027648925,1895.4371337890625,0.0,137.56747436523438,0.2426254153251648,1.0,0.0,3.0,1.0,0.0
11985840,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.681233286857605,0.2695745527744293,0.2491349875926971,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.8543893098831177,0.5456463098526001,0.521851658821106,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585998535156,0.9803969264030457,0.8145620226860046,0.5703864693641663,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.658447265625,0.7638593316078186,0.3850781917572021,0.3709666132926941,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.6811865568161011,0.2695842385292053,1.2442409992218018,288.6585388183594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17828369140625,288.658935546875,1.0,0.7022525072097778,1.0,1.0,0.0,1.0,-3.5508415699005127,3.5508315563201904,1.0144080079044215e-05,2.7450826168060303,0.2008184194564819,0.2008184194564819,0.0,268.9568176269531,246.0,5998.95263671875,-0.0,4192.60009765625,1.0,283.1499938964844,287.81353759765625,289.3433837890625,289.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18066.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313367635011673,1.0,0.0,0.0,0.3050019145011902,0.4899464249610901,6.743718028445755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.146484375,0.0,20.39908027648925,1895.4371337890625,0.0,137.56747436523438,0.2426254153251648,1.0,0.0,3.0,1.0,0.0
11985900,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6651306152344,0.6834047436714172,0.2689009308815002,0.2483696043491363,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66534423828125,0.8571356534957886,0.5446063876152039,0.520709753036499,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.98399418592453,0.815203070640564,0.5707085728645325,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6652526855469,0.7664452195167542,0.3845203816890716,0.3702737390995025,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6651306152344,0.6834649443626404,0.2690320014953613,1.240964651107788,288.66534423828125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1750183105469,288.665771484375,1.0,0.6990770697593689,1.0,1.0,0.0,1.0,-3.5441601276397705,3.544149875640869,1.0105913133884314e-05,2.739907503128052,0.1933627128601074,0.1933627128601074,0.0,264.23760986328125,246.0,5848.9462890625,-0.0,4146.46826171875,1.0,283.1499938964844,287.8263244628906,289.32196044921875,289.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18066.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073585629463196,1.0,0.0,0.0,0.296373575925827,0.4897756278514862,6.479995651176296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.6767578125,0.0,20.34260368347168,1895.4371337890625,0.0,128.00375366210938,0.2423508316278457,1.0,0.0,3.0,1.0,0.0
