time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.6858609318733215,0.2682226896286011,0.2475887238979339,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.8602343797683716,0.5435559153556824,0.5195459127426147,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.672119140625,0.987783133983612,0.8158206939697266,0.5710057020187378,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719665527344,0.7693477272987366,0.3839529752731323,0.3695597350597381,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.6860281229019165,0.2684736847877502,1.2376030683517456,288.6720275878906,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1718139648437,288.6724548339844,1.0,0.695709764957428,1.0,1.0,0.0,1.0,-3.537275791168213,3.53726577758789,1.0066661161545198e-05,2.734574556350708,0.1856737732887268,0.1856737732887268,0.0,259.1906433105469,234.0,5698.78564453125,-0.0,4097.99267578125,1.0,283.1499938964844,287.83990478515625,289.3003845214844,289.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18065.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012389540672302,1.0,0.0,0.0,0.2877241671085357,0.4896127879619598,6.2252132337903285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.140380859375,0.0,20.28705787658692,1895.4371337890625,0.0,118.12084197998048,0.2420793920755386,1.0,0.0,3.0,1.0,0.0
11986020,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.691455066204071,0.2668485939502716,0.2459914684295654,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6848449707031,0.8673098087310791,0.5414227247238159,0.5171666145324707,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849060058594,0.9955936670303344,0.8169876337051392,0.5715374946594238,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847839355469,0.7759353518486023,0.3827883005142212,0.3680824935436249,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.6918380260467529,0.2673371434211731,1.230689525604248,288.6848449707031,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1654968261719,288.6852111816406,1.0,0.6885918974876404,1.0,1.0,0.0,1.0,-3.5230391025543213,3.523029088973999,9.985726137529127e-06,2.723543882369995,0.1696427166461944,0.1696427166461944,0.0,248.5023956298828,222.0,5400.01904296875,-0.0,3996.79931640625,1.0,283.1499938964844,287.8694763183594,289.2798767089844,289.6822814941406,293.1499938964844,293.1499938964844,283.1499938964844,18063.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922844588756561,1.0,0.0,0.0,0.2704735398292541,0.4893337190151214,5.7419464738472925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.7508544921875,0.0,20.179920196533203,1895.4371337890625,0.0,90.60308074951172,0.2415487468242645,1.0,0.0,3.0,1.0,0.0
11986080,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.691455066204071,0.2668485939502716,0.2459914684295654,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6848449707031,0.8673098087310791,0.5414227247238159,0.5171666145324707,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849060058594,0.9955936670303344,0.8169876337051392,0.5715374946594238,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847839355469,0.7759353518486023,0.3827883005142212,0.3680824935436249,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.6918380260467529,0.2673371434211731,1.230689525604248,288.6848449707031,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1654968261719,288.6852111816406,1.0,0.6885918974876404,1.0,1.0,0.0,1.0,-3.5230391025543213,3.523029088973999,9.985726137529127e-06,2.723543882369995,0.1696427166461944,0.1696427166461944,0.0,248.5023956298828,222.0,5400.01904296875,-0.0,3996.79931640625,1.0,283.1499938964844,287.8694763183594,289.2798767089844,289.6822814941406,293.1499938964844,293.1499938964844,283.1499938964844,18063.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922844588756561,1.0,0.0,0.0,0.2704735398292541,0.4893337190151214,5.7419464738472925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.7508544921875,0.0,20.179920196533203,1895.4371337890625,0.0,90.60308074951172,0.2415487468242645,1.0,0.0,3.0,1.0,0.0
11986140,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930847167969,0.6955881118774414,0.2658275365829468,0.2448286265134811,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932373046875,0.8725981712341309,0.5398414731025696,0.5154274702072144,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932983398437,0.9990000128746032,0.817857027053833,0.5694836378097534,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69317626953125,0.7808408141136169,0.3819088637828827,0.3669965863227844,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930847167969,0.6961286664009094,0.2664870917797088,1.225644826889038,288.6932373046875,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1612548828125,288.6934814453125,1.0,0.6830666065216064,1.0,1.0,0.0,1.0,-3.509775400161743,3.509765386581421,9.911098459269851e-06,2.713444232940674,0.1574980020523071,0.1574980020523071,0.0,240.90333557128903,222.0,5185.3203125,-0.0,3917.27392578125,1.0,283.1499938964844,287.8930969238281,289.2776184082031,289.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18061.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916829884052276,1.0,0.0,0.0,0.2580843865871429,0.4891632795333862,5.412446046904051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.568603515625,0.0,20.105897903442383,1895.4371337890625,0.0,86.95441436767578,0.2411771118640899,1.0,0.0,3.0,1.0,0.0
11986200,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954650878906,0.6968235969543457,0.2654159367084503,0.2443896681070327,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.874219536781311,0.5392115116119385,0.5147650837898254,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9990000128746032,0.8183953166007996,0.5659142136573792,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.7823529243469238,0.3815499544143677,0.3665859997272491,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954650878906,0.6974255442619324,0.2661424577236175,1.223747968673706,288.6955871582031,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1604309082031,288.6957092285156,1.0,0.6806964874267578,1.0,1.0,0.0,1.0,-3.5013320446014404,3.5013222694396973,9.863627383310812e-06,2.706974029541016,0.1526749283075332,0.1526749283075332,0.0,238.3666839599609,210.0,5101.875,-0.0,3880.8046875,1.0,283.1499938964844,287.90264892578125,289.2704162597656,289.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18061.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916491627693176,1.0,0.0,0.0,0.253324955701828,0.4890989065170288,5.289282345444235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.615966796875,0.0,20.07795143127441,1895.4371337890625,0.0,86.74673461914062,0.2410365045070648,1.0,0.0,3.0,1.0,0.0
11986260,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.701734721660614,0.2638933360576629,0.2427426278591156,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70135498046875,0.8806980848312378,0.5368869304656982,0.5122973918914795,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.9990000128746032,0.8215519785881042,0.5510762333869934,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.788350522518158,0.3802041411399841,0.365027904510498,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.7025700211524963,0.2648754119873047,1.2166366577148438,288.70135498046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1635131835937,288.7013854980469,1.0,0.6715362071990967,1.0,1.0,0.0,1.0,-3.4681079387664795,3.4680984020233154,9.677253729023503e-06,2.6812613010406494,0.1346670538187027,0.1346670538187027,0.0,228.6973114013672,198.0,4804.76806640625,-0.0,3740.4853515625,1.0,283.1499938964844,287.93865966796875,289.2302551269531,289.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18058.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908637225627899,1.0,0.0,0.0,0.2362981140613556,0.4889022707939148,4.862372282588012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.08349609375,0.0,19.980823516845703,1895.4371337890625,0.0,81.883544921875,0.240542471408844,1.0,0.0,3.0,1.0,0.0
11986320,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.701734721660614,0.2638933360576629,0.2427426278591156,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70135498046875,0.8806980848312378,0.5368869304656982,0.5122973918914795,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.9990000128746032,0.8215519785881042,0.5510762333869934,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.788350522518158,0.3802041411399841,0.365027904510498,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.7025700211524963,0.2648754119873047,1.2166366577148438,288.70135498046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1635131835937,288.7013854980469,1.0,0.6715362071990967,1.0,1.0,0.0,1.0,-3.4681079387664795,3.4680984020233154,9.677253729023503e-06,2.6812613010406494,0.1346670538187027,0.1346670538187027,0.0,228.6973114013672,198.0,4804.76806640625,-0.0,3740.4853515625,1.0,283.1499938964844,287.93865966796875,289.2302551269531,289.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18058.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908637225627899,1.0,0.0,0.0,0.2362981140613556,0.4889022707939148,4.862372282588012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.08349609375,0.0,19.980823516845703,1895.4371337890625,0.0,81.883544921875,0.240542471408844,1.0,0.0,3.0,1.0,0.0
11986380,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054443359375,0.7074938416481018,0.2623189687728882,0.2410205453634262,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055053710937,0.8883366584777832,0.5344820618629456,0.5097247362136841,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055358886719,0.9990000128746032,0.8259711265563965,0.5346230864524841,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054748535156,0.795345664024353,0.3787735402584076,0.3633639514446258,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054443359375,0.7085886001586914,0.2635847926139831,1.2092692852020264,288.7055053710937,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1721496582031,288.7055053710937,1.0,0.6616014242172241,1.0,1.0,0.0,1.0,-3.432291269302368,3.432281732559204,9.478279025643133e-06,2.65352463722229,0.115599051117897,0.115599051117897,0.0,218.2913360595703,186.0,4513.7255859375,-0.0,3592.0478515625,1.0,283.1499938964844,287.9785461425781,289.18572998046875,289.53192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18056.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894253134727478,1.0,0.0,0.0,0.2194927483797073,0.4887784123420715,4.4593551074001425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.5206298828125,0.0,19.89007377624512,1895.4371337890625,0.0,72.92133331298828,0.2400692105293274,1.0,0.0,3.0,1.0,0.0
11986440,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054443359375,0.7074938416481018,0.2623189687728882,0.2410205453634262,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055053710937,0.8883366584777832,0.5344820618629456,0.5097247362136841,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055358886719,0.9990000128746032,0.8259711265563965,0.5346230864524841,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054748535156,0.795345664024353,0.3787735402584076,0.3633639514446258,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054443359375,0.7085886001586914,0.2635847926139831,1.2092692852020264,288.7055053710937,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1721496582031,288.7055053710937,1.0,0.6616014242172241,1.0,1.0,0.0,1.0,-3.432291269302368,3.432281732559204,9.478279025643133e-06,2.65352463722229,0.115599051117897,0.115599051117897,0.0,218.2913360595703,186.0,4513.7255859375,-0.0,3592.0478515625,1.0,283.1499938964844,287.9785461425781,289.18572998046875,289.53192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18056.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894253134727478,1.0,0.0,0.0,0.2194927483797073,0.4887784123420715,4.4593551074001425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.5206298828125,0.0,19.89007377624512,1895.4371337890625,0.0,72.92133331298828,0.2400692105293274,1.0,0.0,3.0,1.0,0.0
11986500,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.7106323838233948,0.2615129649639129,0.2401371002197265,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.8925629258155823,0.5332507491111755,0.5084052681922913,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071533203125,0.9990000128746032,0.8284790515899658,0.5259110927581787,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.7991835474967957,0.3780204057693481,0.3624924719333648,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.7118325233459473,0.2629328370094299,1.20552659034729,288.7071228027344,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.177490234375,288.70709228515625,1.0,0.6564100980758667,1.0,1.0,0.0,1.0,-3.41361403465271,3.413604736328125,9.375333320349457e-06,2.6390576362609863,0.1056585535407066,0.1056585535407066,0.0,212.90890502929688,186.0,4370.63330078125,-0.0,3516.015625,1.0,283.1499938964844,288.0004577636719,289.1642761230469,289.4991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18055.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886825799942016,1.0,0.0,0.0,0.2112046778202057,0.4887437224388122,4.2663885757576744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.0087890625,0.0,19.84723854064941,1895.4371337890625,0.0,68.34119415283203,0.2398411631584167,1.0,0.0,3.0,1.0,0.0
11986560,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70849609375,0.7138534188270569,0.2606947720050812,0.2392401099205017,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085266113281,0.897050142288208,0.5320008993148804,0.5070655941963196,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085266113281,0.9990000128746032,0.8311489820480347,0.5169232487678528,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70849609375,0.8032344579696655,0.3772408962249756,0.3615935742855072,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70849609375,0.7151628136634827,0.2622763514518738,1.201751947402954,288.7085266113281,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.18328857421875,288.7084655761719,1.0,0.6510946750640869,1.0,1.0,0.0,1.0,-3.39449429512024,3.3944849967956543,9.270524060411844e-06,2.624246120452881,0.095445841550827,0.095445841550827,0.0,207.4457397460937,189.0,4229.3876953125,-0.0,3439.238525390625,1.0,283.1499938964844,288.0238037109375,289.14312744140625,289.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879540920257568,1.0,0.0,0.0,0.2030111998319625,0.488732099533081,4.078984261468577e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1310.078369140625,0.0,19.806293487548828,1895.4371337890625,0.0,63.91038131713867,0.2396191954612732,1.0,0.0,3.0,1.0,0.0
11986620,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.712646484375,0.7164118885993958,0.2590526640415191,0.2376059144735336,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127380371094,0.901015043258667,0.5294870138168335,0.5045416951179504,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127685546875,0.9990000128746032,0.8361343145370483,0.5077918767929077,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.8068662285804749,0.3756492435932159,0.3599340319633484,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.7179961800575256,0.2609753012657165,1.1950860023498535,288.7127380371094,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19293212890625,288.712890625,1.0,0.6451024413108826,1.0,1.0,0.0,1.0,-3.3684751987457275,3.3684661388397217,9.128138117375784e-06,2.603821277618408,0.0743406265974044,0.0743406265974044,0.0,201.6697540283203,192.0,3957.4755859375,-0.0,3345.585205078125,1.0,283.1499938964844,288.0746765136719,289.1011657714844,289.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865127623081207,1.0,0.0,0.0,0.1870506554841995,0.4888280928134918,3.722552044393978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.622802734375,0.0,19.73212432861328,1895.4371337890625,0.0,55.363651275634766,0.2391966134309768,1.0,0.0,3.0,1.0,0.0
11986680,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.712646484375,0.7164118885993958,0.2590526640415191,0.2376059144735336,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127380371094,0.901015043258667,0.5294870138168335,0.5045416951179504,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127685546875,0.9990000128746032,0.8361343145370483,0.5077918767929077,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.8068662285804749,0.3756492435932159,0.3599340319633484,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.7179961800575256,0.2609753012657165,1.1950860023498535,288.7127380371094,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19293212890625,288.712890625,1.0,0.6451024413108826,1.0,1.0,0.0,1.0,-3.3684751987457275,3.3684661388397217,9.128138117375784e-06,2.603821277618408,0.0743406265974044,0.0743406265974044,0.0,201.6697540283203,192.0,3957.4755859375,-0.0,3345.585205078125,1.0,283.1499938964844,288.0746765136719,289.1011657714844,289.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865127623081207,1.0,0.0,0.0,0.1870506554841995,0.4888280928134918,3.722552044393978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.622802734375,0.0,19.73212432861328,1895.4371337890625,0.0,55.363651275634766,0.2391966134309768,1.0,0.0,3.0,1.0,0.0
11986740,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.7164020538330078,0.257487416267395,0.2361651957035064,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.901495099067688,0.5271185636520386,0.5022817254066467,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.718505859375,0.9990000128746032,0.8396754264831543,0.5047342777252197,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184143066406,0.8073852062225342,0.3741108775138855,0.358450323343277,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.7182716727256775,0.2597296833992004,1.189319372177124,288.7184753417969,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1955261230469,288.7186279296875,1.0,0.6418553590774536,1.0,1.0,0.0,1.0,-3.351620674133301,3.351611614227295,9.036718438437674e-06,2.590677499771118,0.0540725998580455,0.0540725998580455,0.0,199.3922119140625,192.0,3716.241455078125,-0.0,3293.985595703125,1.0,283.1499938964844,288.1275329589844,289.0629577636719,289.3463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851924896240234,1.0,0.0,0.0,0.1728945076465606,0.4890056252479553,3.4148353034169077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1137.663818359375,0.0,19.67159652709961,1895.4371337890625,0.0,47.813026428222656,0.2388339191675186,1.0,0.0,3.0,1.0,0.0
11986800,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188720703125,0.7163251638412476,0.2573482692241668,0.2360404133796692,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.718994140625,0.9014348983764648,0.526909589767456,0.5020857453346252,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7190246582031,0.9990000128746032,0.8399392366409302,0.5046353936195374,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189636230469,0.8073406219482422,0.3739735782146454,0.3583212494850158,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189025878906,0.7182203531265259,0.2596179842948913,1.1888197660446167,288.718994140625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.19549560546875,288.7191772460937,1.0,0.6416458487510681,1.0,1.0,0.0,1.0,-3.350359439849853,3.350350379943848,9.02989813766908e-06,2.5896944999694824,0.0522725507616996,0.0522725507616996,0.0,199.28662109375,195.0,3695.646240234375,-0.0,3290.513671875,1.0,283.1499938964844,288.13238525390625,289.0596618652344,289.34136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850776016712188,1.0,0.0,0.0,0.171689823269844,0.4890250265598297,3.3889784312179927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.7686767578125,0.0,19.66667938232422,1895.4371337890625,0.0,47.1687126159668,0.2388035655021667,1.0,0.0,3.0,1.0,0.0
11986860,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7145230770111084,0.2555629909038543,0.2344734966754913,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8995813727378845,0.524249792098999,0.4996273219585418,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9990000128746032,0.8426877856254578,0.5051812529563904,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72564697265625,0.805803656578064,0.3722072243690491,0.3566954731941223,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7167477011680603,0.2581672370433807,1.182506442070007,288.7256774902344,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.192138671875,288.72589111328125,1.0,0.639784038066864,1.0,1.0,0.0,1.0,-3.336623191833496,3.3366143703460693,8.955810699262656e-06,2.5790016651153564,0.0292508658021688,0.0292508658021688,0.0,198.9420318603516,198.0,3443.102783203125,-0.0,3257.4365234375,1.0,283.1499938964844,288.1960754394531,289.0188293457031,289.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18043.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836410403251648,1.0,0.0,0.0,0.156997725367546,0.4893114566802978,3.077406995899423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1046.4498291015625,0.0,19.60947036743164,1895.4371337890625,0.0,39.28189849853516,0.2384398430585861,1.0,0.0,3.0,1.0,0.0
11986920,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7145230770111084,0.2555629909038543,0.2344734966754913,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8995813727378845,0.524249792098999,0.4996273219585418,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9990000128746032,0.8426877856254578,0.5051812529563904,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72564697265625,0.805803656578064,0.3722072243690491,0.3566954731941223,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7167477011680603,0.2581672370433807,1.182506442070007,288.7256774902344,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.192138671875,288.72589111328125,1.0,0.639784038066864,1.0,1.0,0.0,1.0,-3.336623191833496,3.3366143703460693,8.955810699262656e-06,2.5790016651153564,0.0292508658021688,0.0292508658021688,0.0,198.9420318603516,198.0,3443.102783203125,-0.0,3257.4365234375,1.0,283.1499938964844,288.1960754394531,289.0188293457031,289.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18043.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836410403251648,1.0,0.0,0.0,0.156997725367546,0.4893114566802978,3.077406995899423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1046.4498291015625,0.0,19.60947036743164,1895.4371337890625,0.0,39.28189849853516,0.2384398430585861,1.0,0.0,3.0,1.0,0.0
11986980,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7460021972656,0.7115259170532227,0.2537014782428741,0.2328752428293228,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.8962461948394775,0.5215125679969788,0.4971327781677246,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.9990000128746032,0.8445936441421509,0.5081213712692261,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7473449707031,0.802920937538147,0.3703596293926239,0.3550314903259277,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7460327148437,0.7141038179397583,0.2566186487674713,1.175956964492798,288.7481384277344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1846008300781,288.7550354003906,1.0,0.6389068365097046,1.0,1.0,0.0,1.0,-3.325357913970948,3.3253490924835205,8.895318387658335e-06,2.5702478885650635,0.0055220555514097,0.0055220555514097,0.0,199.90122985839844,201.0,3022.844970703125,-0.0,3237.53173828125,1.0,283.1499938964844,288.26715087890625,288.9775695800781,289.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18312.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820468842983246,1.0,0.0,0.0,0.1147918999195098,0.4666109979152679,2.214587402349366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,840.3695678710938,0.0,18.70821762084961,1895.4371337890625,0.0,30.89956855773925,0.237105131149292,1.0,0.0,3.0,1.0,0.0
11987040,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7460021972656,0.7115259170532227,0.2537014782428741,0.2328752428293228,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.8962461948394775,0.5215125679969788,0.4971327781677246,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.9990000128746032,0.8445936441421509,0.5081213712692261,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7473449707031,0.802920937538147,0.3703596293926239,0.3550314903259277,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7460327148437,0.7141038179397583,0.2566186487674713,1.175956964492798,288.7481384277344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1846008300781,288.7550354003906,1.0,0.6389068365097046,1.0,1.0,0.0,1.0,-3.325357913970948,3.3253490924835205,8.895318387658335e-06,2.5702478885650635,0.0055220555514097,0.0055220555514097,0.0,199.90122985839844,201.0,3022.844970703125,-0.0,3237.53173828125,1.0,283.1499938964844,288.26715087890625,288.9775695800781,289.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18312.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820468842983246,1.0,0.0,0.0,0.1147918999195098,0.4666109979152679,2.214587402349366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,840.3695678710938,0.0,18.70821762084961,1895.4371337890625,0.0,30.89956855773925,0.237105131149292,1.0,0.0,3.0,1.0,0.0
11987100,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312744140625,0.7099394798278809,0.2530808448791504,0.232174351811409,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.8944735527038574,0.5205674171447754,0.4960290491580963,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408569335937,0.9990000128746032,0.845990777015686,0.5099233984947205,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9358825683594,0.8013808727264404,0.3697403371334076,0.3542990684509277,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93145751953125,0.7126655578613281,0.2560520470142364,1.1729668378829956,288.9383850097656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1852722167969,288.95526123046875,1.0,0.6387351155281067,1.0,1.0,0.0,1.0,-3.320873498916626,3.320864677429199,8.871188583725598e-06,2.5667219161987305,5.551115123125783e-17,5.551115123125783e-17,0.0,200.5991668701172,201.0,2163.910400390625,-0.0,3231.433837890625,1.0,283.1499938964844,288.3140563964844,288.91900634765625,289.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18608.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758944630622864,1.0,0.0,0.0,0.0005078230751678,0.4197756648063659,9.629832521673707e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.76905059814453,0.0,16.55316925048828,1895.4371337890625,0.0,4.593325138092041,0.2336212992668151,1.0,0.0,3.0,1.0,0.0
11987160,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299133300781,0.709097146987915,0.2530063986778259,0.2318976074457168,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13531494140625,0.8934735059738159,0.5203537344932556,0.4955268800258636,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.9990000128746032,0.8483961224555969,0.5110691785812378,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.8005445003509521,0.3696834146976471,0.3540148437023163,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300354003906,0.7118370532989502,0.2559153139591217,1.171527624130249,289.135009765625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.19482421875,289.14678955078125,1.0,0.6388300657272339,1.0,1.0,0.0021875377278774,1.0,-3.3192343711853027,3.319222927093506,1.1444547453720588e-05,2.565359115600586,5.551115123125783e-17,5.551115123125783e-17,0.0,201.09503173828125,204.0,1476.798583984375,-0.0,3230.57763671875,1.0,283.1494445800781,288.3139343261719,288.7894897460937,288.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18182.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2550767660140991,1.0,0.0,0.0,1.6252182831522077e-05,0.4541967213153839,3.081895090691067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3560476303100586,0.0,17.611799240112305,1895.4371337890625,0.0,0.0,0.2333389967679977,1.0,0.0,3.0,1.0,0.0
11987220,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3442077636719,0.7085664868354797,0.2532812058925628,0.2320999205112457,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.8925835490226746,0.5204930901527405,0.4955857396125793,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.9990000128746032,0.853917121887207,0.5126155614852905,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.7999629974365234,0.370110273361206,0.3543342053890228,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34423828125,0.7112544775009155,0.2561712563037872,1.172224998474121,289.34619140625,290.64190673828125,289.55975341796875,285.9099426269531,289.560791015625,297.21856689453125,289.35076904296875,1.0,0.6398163437843323,1.0,1.0,0.0065626134164631,1.0,-3.3226242065429688,3.3226046562194824,1.961474663403351e-05,2.567904472351074,5.551115123125783e-17,5.551115123125783e-17,0.0,202.01698303222656,207.0,668.6641845703125,-0.0,3243.414306640625,1.0,283.1493225097656,288.3138732910156,288.5044250488281,288.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17941.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735539883375167,1.0,0.0,0.0,1.593431443325244e-05,0.4811566472053528,3.021618057760106e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259712874889373,0.0,18.508251190185547,1895.4371337890625,0.0,0.0,0.2337506562471389,1.0,0.0,3.0,1.0,0.0
11987280,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3442077636719,0.7085664868354797,0.2532812058925628,0.2320999205112457,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.8925835490226746,0.5204930901527405,0.4955857396125793,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.9990000128746032,0.853917121887207,0.5126155614852905,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.7999629974365234,0.370110273361206,0.3543342053890228,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34423828125,0.7112544775009155,0.2561712563037872,1.172224998474121,289.34619140625,290.64190673828125,289.55975341796875,285.9099426269531,289.560791015625,297.21856689453125,289.35076904296875,1.0,0.6398163437843323,1.0,1.0,0.0065626134164631,1.0,-3.3226242065429688,3.3226046562194824,1.961474663403351e-05,2.567904472351074,5.551115123125783e-17,5.551115123125783e-17,0.0,202.01698303222656,207.0,668.6641845703125,-0.0,3243.414306640625,1.0,283.1493225097656,288.3138732910156,288.5044250488281,288.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17941.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735539883375167,1.0,0.0,0.0,1.593431443325244e-05,0.4811566472053528,3.021618057760106e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259712874889373,0.0,18.508251190185547,1895.4371337890625,0.0,0.0,0.2337506562471389,1.0,0.0,3.0,1.0,0.0
11987340,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.707190990447998,0.2531367838382721,0.2321615517139434,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.8907175660133362,0.5200766324996948,0.4954410195350647,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41864013671875,0.9990000128746032,0.8584499359130859,0.5156005024909973,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183044433594,0.7985795140266418,0.3701919019222259,0.3546032905578613,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.7100908160209656,0.2562860548496246,1.1733990907669067,289.4184875488281,290.7132873535156,289.502197265625,285.87408447265625,289.5032043457031,297.231201171875,289.41961669921875,1.0,0.6414376497268677,1.0,1.0,0.0109376888722181,1.0,-3.327850580215454,3.327817440032959,3.3209435059688985e-05,2.571964979171753,5.551115123125783e-17,5.551115123125783e-17,0.0,203.7547302246093,210.0,280.3101501464844,-0.0,3265.038330078125,1.0,283.149169921875,288.3138122558594,288.2449951171875,288.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17925.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.047321867197752,1.0,0.0,0.0,1.591984801052604e-05,0.4926965236663818,3.0188747552131745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268841177225113,0.0,18.976224899291992,1895.4371337890625,0.0,0.0,0.2344077825546264,1.0,0.0,3.0,1.0,0.0
11987400,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.707190990447998,0.2531367838382721,0.2321615517139434,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.8907175660133362,0.5200766324996948,0.4954410195350647,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41864013671875,0.9990000128746032,0.8584499359130859,0.5156005024909973,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183044433594,0.7985795140266418,0.3701919019222259,0.3546032905578613,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.7100908160209656,0.2562860548496246,1.1733990907669067,289.4184875488281,290.7132873535156,289.502197265625,285.87408447265625,289.5032043457031,297.231201171875,289.41961669921875,1.0,0.6414376497268677,1.0,1.0,0.0109376888722181,1.0,-3.327850580215454,3.327817440032959,3.3209435059688985e-05,2.571964979171753,5.551115123125783e-17,5.551115123125783e-17,0.0,203.7547302246093,210.0,280.3101501464844,-0.0,3265.038330078125,1.0,283.149169921875,288.3138122558594,288.2449951171875,288.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17925.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.047321867197752,1.0,0.0,0.0,1.591984801052604e-05,0.4926965236663818,3.0188747552131745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268841177225113,0.0,18.976224899291992,1895.4371337890625,0.0,0.0,0.2344077825546264,1.0,0.0,3.0,1.0,0.0
11987460,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.427978515625,0.7043327689170837,0.2523406147956848,0.2316884994506836,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.8872826099395752,0.5188069343566895,0.4945477843284607,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.9990000128746032,0.8614303469657898,0.520505964756012,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.795756995677948,0.3695912957191467,0.3543024063110351,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.427978515625,0.7076157331466675,0.2558938562870025,1.1727323532104492,289.4280090332031,290.7821044921875,289.4466857910156,285.8399963378906,289.4570617675781,297.22998046875,289.4281005859375,1.0,0.6432322263717651,1.0,1.0,0.0604320466518402,1.0,-3.330946683883667,3.326623916625977,0.0043228636495769,2.570155143737793,5.551115123125783e-17,5.551115123125783e-17,0.0,206.38365173339844,213.0,100.45588684082033,-0.0,3286.932373046875,1.0,283.1490478515625,288.31378173828125,288.0090026855469,288.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17952.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594330205989536e-05,0.4973314702510834,3.023322423575253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267572492361068,0.0,19.198301315307617,1895.4371337890625,0.0,0.0,0.2348479926586151,1.0,0.0,3.0,1.0,0.0
11987520,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.427978515625,0.7043327689170837,0.2523406147956848,0.2316884994506836,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.8872826099395752,0.5188069343566895,0.4945477843284607,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.9990000128746032,0.8614303469657898,0.520505964756012,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.795756995677948,0.3695912957191467,0.3543024063110351,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.427978515625,0.7076157331466675,0.2558938562870025,1.1727323532104492,289.4280090332031,290.7821044921875,289.4466857910156,285.8399963378906,289.4570617675781,297.22998046875,289.4281005859375,1.0,0.6432322263717651,1.0,1.0,0.0604320466518402,1.0,-3.330946683883667,3.326623916625977,0.0043228636495769,2.570155143737793,5.551115123125783e-17,5.551115123125783e-17,0.0,206.38365173339844,213.0,100.45588684082033,-0.0,3286.932373046875,1.0,283.1490478515625,288.31378173828125,288.0090026855469,288.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17952.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594330205989536e-05,0.4973314702510834,3.023322423575253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267572492361068,0.0,19.198301315307617,1895.4371337890625,0.0,0.0,0.2348479926586151,1.0,0.0,3.0,1.0,0.0
11987580,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51971435546875,0.7004230618476868,0.251225858926773,0.2308196127414703,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.882780909538269,0.5171481370925903,0.4931214153766632,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525634765625,0.9990000128746032,0.8635099530220032,0.5267853736877441,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5224304199219,0.7918941974639893,0.368608683347702,0.3535294532775879,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51983642578125,0.704092800617218,0.2551429271697998,1.1701630353927612,289.52398681640625,290.8480834960937,289.3934936523437,285.8078918457031,289.64697265625,297.2226257324219,289.5350036621094,1.0,0.644923746585846,1.0,1.0,0.1099264100193977,1.0,-3.3317184448242188,3.220122575759888,0.1115957200527191,2.464057445526123,5.551115123125783e-17,5.551115123125783e-17,0.0,209.55197143554688,216.0,167.07398986816406,-0.0,3305.77978515625,1.0,283.1488952636719,288.313720703125,287.7940673828125,287.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17974.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963512851158157e-05,0.4990949332714081,3.027154807204448e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1265503466129303,0.0,19.296051025390625,1895.4371337890625,0.0,0.0,0.2350824475288391,1.0,0.0,3.0,1.0,0.0
11987640,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51971435546875,0.7004230618476868,0.251225858926773,0.2308196127414703,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.882780909538269,0.5171481370925903,0.4931214153766632,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.525634765625,0.9990000128746032,0.8635099530220032,0.5267853736877441,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5224304199219,0.7918941974639893,0.368608683347702,0.3535294532775879,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51983642578125,0.704092800617218,0.2551429271697998,1.1701630353927612,289.52398681640625,290.8480834960937,289.3934936523437,285.8078918457031,289.64697265625,297.2226257324219,289.5350036621094,1.0,0.644923746585846,1.0,1.0,0.1099264100193977,1.0,-3.3317184448242188,3.220122575759888,0.1115957200527191,2.464057445526123,5.551115123125783e-17,5.551115123125783e-17,0.0,209.55197143554688,216.0,167.07398986816406,-0.0,3305.77978515625,1.0,283.1488952636719,288.313720703125,287.7940673828125,287.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17974.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963512851158157e-05,0.4990949332714081,3.027154807204448e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1265503466129303,0.0,19.296051025390625,1895.4371337890625,0.0,0.0,0.2350824475288391,1.0,0.0,3.0,1.0,0.0
11987700,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73809814453125,0.6987304091453552,0.2510848343372345,0.2305503189563751,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74737548828125,0.8807961344718933,0.5168911218643188,0.4926555156707763,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.750244140625,0.9990000128746032,0.8653397560119629,0.5297742486000061,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7438049316406,0.7901805639266968,0.3685200810432434,0.3532979488372803,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7383728027344,0.7024998068809509,0.2550374567508697,1.1692767143249512,289.7469482421875,290.8799133300781,289.3678283691406,285.7926330566406,289.9886474609375,297.2262878417969,289.768310546875,1.0,0.6457684636116028,1.0,1.0,0.1346735805273056,1.0,-3.333076477050781,3.064436435699463,0.2686399519443512,2.308715343475342,5.551115123125783e-17,5.551115123125783e-17,0.0,211.02651977539065,216.0,378.4487915039063,-0.0,3315.9677734375,1.0,283.1488342285156,288.3136901855469,287.6938171386719,287.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970364984241314e-05,0.4994896352291107,3.02845422350817e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1279461681842804,0.0,19.320646286010746,1895.4371337890625,0.0,0.0,0.2351486533880233,1.0,0.0,3.0,1.0,0.0
11987760,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03643798828125,0.6980445981025696,0.2516033053398132,0.2307485491037368,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458679199219,0.8798334002494812,0.5175264477729797,0.492859274148941,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487060546875,0.9990000128746032,0.868506908416748,0.5316989421844482,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.7894007563591003,0.3691101670265198,0.3535625040531158,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367126464844,0.7017739415168762,0.2554488182067871,1.1700985431671145,290.0454406738281,290.9109191894531,289.3428039550781,285.7779541015625,290.3213195800781,297.2401123046875,290.06591796875,1.0,0.6467686295509338,1.0,1.0,0.1598065942525863,1.0,-3.337167978286743,2.9204413890838623,0.4167264997959137,2.1642699241638184,5.551115123125783e-17,5.551115123125783e-17,0.0,212.0852966308593,219.0,554.365234375,-0.0,3330.15625,1.0,283.1487731933594,288.31365966796875,287.5980529785156,287.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,17988.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975356291164644e-05,0.4997212886810303,3.02940073200475e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131038412451744,0.0,19.336206436157227,1895.4371337890625,0.0,0.0,0.2351932227611541,1.0,0.0,3.0,1.0,0.0
