time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.6991668939590454,0.2535892426967621,0.232342854142189,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8804505467414856,0.5201671719551086,0.4950415790081024,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.424560546875,0.9990000128746032,0.8767039179801941,0.5329539775848389,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207763671875,0.7902103662490845,0.3713735342025757,0.3554575741291046,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175720214844,0.7026636600494385,0.2572464942932129,1.1770718097686768,290.4226379394531,290.9703063964844,289.294921875,285.7504577636719,290.6441345214844,297.2773742675781,290.4350280761719,1.0,0.6495128273963928,1.0,1.0,0.2100725919008255,1.0,-3.353870153427124,2.785033702850342,0.5688364505767822,2.025550603866577,5.551115123125783e-17,5.551115123125783e-17,0.0,213.3629913330078,222.0,512.8231811523438,-0.0,3374.548095703125,1.0,283.14862060546875,288.3136291503906,287.4190979003906,287.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59812843776308e-05,0.4999276101589203,3.0305250496576175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382185220718383,0.0,19.351781845092773,1895.4371337890625,0.0,0.0,0.2352416515350341,1.0,0.0,3.0,1.0,0.0
11987880,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.6991668939590454,0.2535892426967621,0.232342854142189,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8804505467414856,0.5201671719551086,0.4950415790081024,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.424560546875,0.9990000128746032,0.8767039179801941,0.5329539775848389,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207763671875,0.7902103662490845,0.3713735342025757,0.3554575741291046,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175720214844,0.7026636600494385,0.2572464942932129,1.1770718097686768,290.4226379394531,290.9703063964844,289.294921875,285.7504577636719,290.6441345214844,297.2773742675781,290.4350280761719,1.0,0.6495128273963928,1.0,1.0,0.2100725919008255,1.0,-3.353870153427124,2.785033702850342,0.5688364505767822,2.025550603866577,5.551115123125783e-17,5.551115123125783e-17,0.0,213.3629913330078,222.0,512.8231811523438,-0.0,3374.548095703125,1.0,283.14862060546875,288.3136291503906,287.4190979003906,287.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59812843776308e-05,0.4999276101589203,3.0305250496576175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382185220718383,0.0,19.351781845092773,1895.4371337890625,0.0,0.0,0.2352416515350341,1.0,0.0,3.0,1.0,0.0
11987940,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.700721025466919,0.2558761835098266,0.2343387901782989,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.8814505934715271,0.5232335925102234,0.4978322386741638,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713317871094,0.9990000128746032,0.8853694796562195,0.5341750383377075,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673645019531,0.7914277911186218,0.3740140497684479,0.3578738868236542,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76397705078125,0.7041528224945068,0.2595265507698059,1.1868648529052734,290.7693176269531,291.0260009765625,289.25,285.7255554199219,290.989501953125,297.3139038085937,290.78240966796875,1.0,0.6530141830444336,1.0,1.0,0.2603386044502258,1.0,-3.375770330429077,2.6454858779907227,0.7302844524383545,1.8816041946411133,5.551115123125783e-17,5.551115123125783e-17,0.0,214.8666534423828,225.0,496.950927734375,-0.0,3432.67919921875,1.0,283.14849853515625,288.3135986328125,287.2557983398437,287.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17997.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983971024979837e-05,0.4999878704547882,3.0310343536281426e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445584148168563,0.0,19.35743522644043,1895.4371337890625,0.0,0.0,0.2352614104747772,1.0,0.0,3.0,1.0,0.0
11988000,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638244628906,0.700721025466919,0.2558761835098266,0.2343387901782989,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.8814505934715271,0.5232335925102234,0.4978322386741638,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713317871094,0.9990000128746032,0.8853694796562195,0.5341750383377075,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673645019531,0.7914277911186218,0.3740140497684479,0.3578738868236542,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76397705078125,0.7041528224945068,0.2595265507698059,1.1868648529052734,290.7693176269531,291.0260009765625,289.25,285.7255554199219,290.989501953125,297.3139038085937,290.78240966796875,1.0,0.6530141830444336,1.0,1.0,0.2603386044502258,1.0,-3.375770330429077,2.6454858779907227,0.7302844524383545,1.8816041946411133,5.551115123125783e-17,5.551115123125783e-17,0.0,214.8666534423828,225.0,496.950927734375,-0.0,3432.67919921875,1.0,283.14849853515625,288.3135986328125,287.2557983398437,287.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17997.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983971024979837e-05,0.4999878704547882,3.0310343536281426e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445584148168563,0.0,19.35743522644043,1895.4371337890625,0.0,0.0,0.2352614104747772,1.0,0.0,3.0,1.0,0.0
11988060,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.7022619247436523,0.2581081390380859,0.2364639937877655,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.882403552532196,0.5262573957443237,0.5008226037025452,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.9990000128746032,0.8938106894493103,0.5356832146644592,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.7926275134086609,0.3766506314277649,0.3604716956615448,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526672363281,0.7057652473449707,0.2619388103485107,1.197968363761902,290.9545288085937,291.07879638671875,289.2074279785156,285.70220947265625,291.0689392089844,297.3454284667969,290.9590148925781,1.0,0.6570815443992615,1.0,1.0,0.2717224061489105,1.0,-3.4002132415771484,2.622406244277954,0.77780681848526,1.8531795740127563,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7250366210937,228.0,314.16973876953125,-0.0,3500.34130859375,1.0,283.1483764648437,288.31353759765625,287.1063232421875,287.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985115169314668e-05,0.5000019669532776,3.0312514651131843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495010703802108,0.0,19.35935401916504,1895.4371337890625,0.0,0.0,0.2352690696716308,1.0,0.0,3.0,1.0,0.0
11988120,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.7022619247436523,0.2581081390380859,0.2364639937877655,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.882403552532196,0.5262573957443237,0.5008226037025452,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.9990000128746032,0.8938106894493103,0.5356832146644592,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.7926275134086609,0.3766506314277649,0.3604716956615448,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526672363281,0.7057652473449707,0.2619388103485107,1.197968363761902,290.9545288085937,291.07879638671875,289.2074279785156,285.70220947265625,291.0689392089844,297.3454284667969,290.9590148925781,1.0,0.6570815443992615,1.0,1.0,0.2717224061489105,1.0,-3.4002132415771484,2.622406244277954,0.77780681848526,1.8531795740127563,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7250366210937,228.0,314.16973876953125,-0.0,3500.34130859375,1.0,283.1483764648437,288.31353759765625,287.1063232421875,287.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985115169314668e-05,0.5000019669532776,3.0312514651131843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495010703802108,0.0,19.35935401916504,1895.4371337890625,0.0,0.0,0.2352690696716308,1.0,0.0,3.0,1.0,0.0
11988180,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.7022721171379089,0.259516954421997,0.2379620671272277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8818093538284302,0.5282498598098755,0.5029801726341248,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.9990000128746032,0.9006454348564148,0.539054811000824,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7924114465713501,0.3784972429275512,0.3624524772167206,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.7061188817024231,0.2637949585914612,1.2072259187698364,291.05718994140625,291.1297912597656,289.1662902832031,285.6791687011719,291.1328125,297.3615417480469,291.0604858398437,1.0,0.6612671613693237,1.0,1.0,0.2831062078475952,1.0,-3.422184705734253,2.6009645462036133,0.8212202191352844,1.8270106315612795,5.551115123125783e-17,5.551115123125783e-17,0.0,219.47218322753903,231.0,200.20562744140625,-0.0,3568.17333984375,1.0,283.1482238769531,288.3135070800781,286.9696044921875,287.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985571735654958e-05,0.500003457069397,3.0313379302364385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520672738552093,0.0,19.35994338989257,1895.4371337890625,0.0,0.0,0.2352718561887741,1.0,0.0,3.0,1.0,0.0
11988240,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.7022721171379089,0.259516954421997,0.2379620671272277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8818093538284302,0.5282498598098755,0.5029801726341248,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.9990000128746032,0.9006454348564148,0.539054811000824,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7924114465713501,0.3784972429275512,0.3624524772167206,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.7061188817024231,0.2637949585914612,1.2072259187698364,291.05718994140625,291.1297912597656,289.1662902832031,285.6791687011719,291.1328125,297.3615417480469,291.0604858398437,1.0,0.6612671613693237,1.0,1.0,0.2831062078475952,1.0,-3.422184705734253,2.6009645462036133,0.8212202191352844,1.8270106315612795,5.551115123125783e-17,5.551115123125783e-17,0.0,219.47218322753903,231.0,200.20562744140625,-0.0,3568.17333984375,1.0,283.1482238769531,288.3135070800781,286.9696044921875,287.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985571735654958e-05,0.500003457069397,3.0313379302364385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520672738552093,0.0,19.35994338989257,1895.4371337890625,0.0,0.0,0.2352718561887741,1.0,0.0,3.0,1.0,0.0
11988300,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.7017985582351685,0.2599864900112152,0.2384880483150482,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.881043553352356,0.5289584994316101,0.5037684440612793,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9990000128746032,0.903624713420868,0.5412779450416565,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.7918593287467957,0.3791818916797638,0.3632090091705322,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7058685421943665,0.2645250558853149,1.2109836339950562,291.0998229980469,291.1499938964844,289.146240234375,285.6677551269531,291.1644287109375,297.36541748046875,291.10284423828125,1.0,0.6633074879646301,1.0,1.0,0.2887981235980987,1.0,-3.431870698928833,2.589153528213501,0.8427170515060425,1.813125491142273,5.551115123125783e-17,5.551115123125783e-17,0.0,221.0784606933593,231.0,167.43826293945312,-0.0,3600.621337890625,1.0,283.1481628417969,288.3135070800781,286.9057006835937,286.939453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598567541805096e-05,0.5000029802322388,3.031357716926088e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528793275356292,0.0,19.36004066467285,1895.4371337890625,0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
11988360,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.7011303901672363,0.2603311836719513,0.2389069348573684,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8800973892211914,0.5295135378837585,0.5044193863868713,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.9990000128746032,0.9063640236854552,0.5436904430389404,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.7911291122436523,0.3797353208065033,0.3638483881950378,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.7054342031478882,0.2651388943195343,1.214255690574646,291.1235046386719,291.1499938964844,289.1264953613281,285.6564025878906,291.1605529785156,297.3670959472656,291.1241455078125,1.0,0.6652941107749939,1.0,1.0,0.2895171046257019,1.0,-3.440765619277954,2.591961145401001,0.8488044738769531,1.8139827251434328,5.551115123125783e-17,5.551115123125783e-17,0.0,222.76524353027344,234.0,119.76789093017578,-0.0,3631.903076171875,1.0,283.1481018066406,288.3135070800781,286.84429931640625,286.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985739082680084e-05,0.5000023245811462,3.0313699142005283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534620225429535,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
11988420,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.6990691423416138,0.2605500221252441,0.2393517345190048,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.8775056600570679,0.5299820899963379,0.5051718950271606,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.9990000128746032,0.910845935344696,0.5492477416992188,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.7889825701713562,0.3803064227104187,0.3646680116653442,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.7038542032241821,0.265893280506134,1.2188876867294312,291.1305847167969,291.1499938964844,289.0879211425781,285.6339416503906,291.1434020996094,297.36151123046875,291.1305847167969,1.0,0.6689996719360352,1.0,1.0,0.290955126285553,1.0,-3.455451488494873,2.597473621368408,0.8579779267311096,1.816310167312622,5.551115123125783e-17,5.551115123125783e-17,0.0,226.4144897460937,237.0,46.83858108520508,-0.0,3688.9736328125,1.0,283.14794921875,288.3134765625,286.7290954589844,286.7588195800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985800928319804e-05,0.5000012516975403,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537520140409469,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988480,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.6990691423416138,0.2605500221252441,0.2393517345190048,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.8775056600570679,0.5299820899963379,0.5051718950271606,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.9990000128746032,0.910845935344696,0.5492477416992188,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.7889825701713562,0.3803064227104187,0.3646680116653442,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.7038542032241821,0.265893280506134,1.2188876867294312,291.1305847167969,291.1499938964844,289.0879211425781,285.6339416503906,291.1434020996094,297.36151123046875,291.1305847167969,1.0,0.6689996719360352,1.0,1.0,0.290955126285553,1.0,-3.455451488494873,2.597473621368408,0.8579779267311096,1.816310167312622,5.551115123125783e-17,5.551115123125783e-17,0.0,226.4144897460937,237.0,46.83858108520508,-0.0,3688.9736328125,1.0,283.14794921875,288.3134765625,286.7290954589844,286.7588195800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985800928319804e-05,0.5000012516975403,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537520140409469,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988540,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.696244478225708,0.260268360376358,0.2393322736024856,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8742032051086426,0.5297872424125671,0.5052652955055237,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9990000128746032,0.9142854809761048,0.5555011034011841,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.7861150503158569,0.3802999854087829,0.3649226427078247,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7014819979667664,0.2661022543907165,1.221042513847351,291.12432861328125,291.1499938964844,289.05047607421875,285.6117248535156,291.1248474121094,297.34893798828125,291.1239929199219,1.0,0.6722754836082458,1.0,1.0,0.292393147945404,1.0,-3.465965032577514,2.600052833557129,0.865912139415741,1.8166327476501465,5.551115123125783e-17,5.551115123125783e-17,0.0,230.2844696044922,240.0,9.75332736968994,-0.0,3737.53125,1.0,283.1478271484375,288.3134460449219,286.6229553222656,286.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533944010734558,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.696244478225708,0.260268360376358,0.2393322736024856,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8742032051086426,0.5297872424125671,0.5052652955055237,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9990000128746032,0.9142854809761048,0.5555011034011841,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.7861150503158569,0.3802999854087829,0.3649226427078247,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7014819979667664,0.2661022543907165,1.221042513847351,291.12432861328125,291.1499938964844,289.05047607421875,285.6117248535156,291.1248474121094,297.34893798828125,291.1239929199219,1.0,0.6722754836082458,1.0,1.0,0.292393147945404,1.0,-3.465965032577514,2.600052833557129,0.865912139415741,1.8166327476501465,5.551115123125783e-17,5.551115123125783e-17,0.0,230.2844696044922,240.0,9.75332736968994,-0.0,3737.53125,1.0,283.1478271484375,288.3134460449219,286.6229553222656,286.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533944010734558,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.692936897277832,0.2595851123332977,0.2389410734176635,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.8705188632011414,0.5290964245796204,0.5048676133155823,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.9990000128746032,0.9168884754180908,0.5620654225349426,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7828216552734375,0.3798385560512543,0.3647317886352539,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.6985822319984436,0.2658601105213165,1.2211124897003174,291.1070861816406,291.1499938964844,289.0140075683594,285.5897521972656,291.0990905761719,297.3318786621094,291.1063537597656,1.0,0.6750971674919128,1.0,1.0,0.2929803729057312,1.0,-3.472771167755127,2.6027538776397705,0.8700171709060669,1.817889928817749,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1967010498047,243.0,-12.968157768249512,-0.0,3777.459716796875,1.0,283.1476745605469,288.3134155273437,286.5251770019531,286.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527236551046371,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.692936897277832,0.2595851123332977,0.2389410734176635,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.8705188632011414,0.5290964245796204,0.5048676133155823,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.9990000128746032,0.9168884754180908,0.5620654225349426,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7828216552734375,0.3798385560512543,0.3647317886352539,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.6985822319984436,0.2658601105213165,1.2211124897003174,291.1070861816406,291.1499938964844,289.0140075683594,285.5897521972656,291.0990905761719,297.3318786621094,291.1063537597656,1.0,0.6750971674919128,1.0,1.0,0.2929803729057312,1.0,-3.472771167755127,2.6027538776397705,0.8700171709060669,1.817889928817749,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1967010498047,243.0,-12.968157768249512,-0.0,3777.459716796875,1.0,283.1476745605469,288.3134155273437,286.5251770019531,286.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527236551046371,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.6893008947372437,0.2585637867450714,0.2382360994815826,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8666275143623352,0.5280061364173889,0.5040777325630188,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.9990000128746032,0.918746531009674,0.5687440037727356,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.7792607545852661,0.3789916634559631,0.3641663491725921,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6953150629997253,0.2652394771575928,1.2194252014160156,291.0844116210937,291.1499938964844,288.9784240722656,285.5679931640625,291.072509765625,297.3117370605469,291.0835876464844,1.0,0.6774781942367554,1.0,1.0,0.2935675680637359,1.0,-3.4763004779815674,2.6032607555389404,0.8730396032333374,1.8176798820495603,5.551115123125783e-17,5.551115123125783e-17,0.0,238.06466674804688,246.0,-24.83717536926269,-0.0,3809.13232421875,1.0,283.1475524902344,288.3133850097656,286.4350891113281,286.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518911272287368,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.6893008947372437,0.2585637867450714,0.2382360994815826,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8666275143623352,0.5280061364173889,0.5040777325630188,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.9990000128746032,0.918746531009674,0.5687440037727356,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.7792607545852661,0.3789916634559631,0.3641663491725921,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6953150629997253,0.2652394771575928,1.2194252014160156,291.0844116210937,291.1499938964844,288.9784240722656,285.5679931640625,291.072509765625,297.3117370605469,291.0835876464844,1.0,0.6774781942367554,1.0,1.0,0.2935675680637359,1.0,-3.4763004779815674,2.6032607555389404,0.8730396032333374,1.8176798820495603,5.551115123125783e-17,5.551115123125783e-17,0.0,238.06466674804688,246.0,-24.83717536926269,-0.0,3809.13232421875,1.0,283.1475524902344,288.3133850097656,286.4350891113281,286.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518911272287368,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.6874036192893982,0.2579536139965057,0.2377901673316955,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.8646461963653564,0.5273457169532776,0.5035687685012817,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.9990000128746032,0.9194445610046388,0.572086751461029,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.7774207592010498,0.378452718257904,0.3637702167034149,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.6935893893241882,0.2648171186447143,1.2180564403533936,291.0722351074219,291.1499938964844,288.9609375,285.55718994140625,291.05914306640625,297.30096435546875,291.07135009765625,1.0,0.6785257458686829,1.0,1.0,0.2938611805438995,1.0,-3.477051019668579,2.6028079986572266,0.874242901802063,1.817093014717102,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9703369140625,246.0,-28.36415672302246,-0.0,3822.3017578125,1.0,283.1474914550781,288.3133850097656,286.3925170898437,286.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514504551887512,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6854670643806458,0.2572891414165497,0.237289696931839,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8626535534858704,0.5266239047050476,0.5029944181442261,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9990000128746032,0.9200112223625184,0.5754204988479614,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7755534052848816,0.377849280834198,0.3633068799972534,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.6918155550956726,0.2643310725688934,1.2163763046264648,291.0634765625,291.1499938964844,288.9436340332031,285.5464172363281,291.0538635253906,297.2899780273437,291.0630187988281,1.0,0.679482102394104,1.0,1.0,0.2952826619148254,1.0,-3.47719144821167,2.5984408855438232,0.8787505030632019,1.8127381801605225,5.551115123125783e-17,5.551115123125783e-17,0.0,241.8515625,249.0,-25.43093681335449,-0.0,3833.786865234375,1.0,283.1474304199219,288.3133544921875,286.3515319824219,286.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510227918624878,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6815752983093262,0.255858302116394,0.2361800372600555,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.858724057674408,0.5250734686851501,0.5017228722572327,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9990000128746032,0.9208741784095764,0.5819640159606934,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.7718273401260376,0.376516193151474,0.3622412979602813,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6882178783416748,0.2632272243499756,1.2123395204544067,291.05255126953125,291.1499938964844,288.90948486328125,285.5250244140625,291.0453186035156,297.26824951171875,291.0521850585937,1.0,0.68116694688797,1.0,1.0,0.2981256544589996,1.0,-3.476062774658203,2.588250160217285,0.8878124356269836,1.8028780221939087,5.551115123125783e-17,5.551115123125783e-17,0.0,245.5102081298828,237.0,-18.40040779113769,-0.0,3852.62353515625,1.0,283.14727783203125,288.3133239746094,286.2740173339844,286.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502894759178161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6815752983093262,0.255858302116394,0.2361800372600555,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.858724057674408,0.5250734686851501,0.5017228722572327,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9990000128746032,0.9208741784095764,0.5819640159606934,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.7718273401260376,0.376516193151474,0.3622412979602813,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6882178783416748,0.2632272243499756,1.2123395204544067,291.05255126953125,291.1499938964844,288.90948486328125,285.5250244140625,291.0453186035156,297.26824951171875,291.0521850585937,1.0,0.68116694688797,1.0,1.0,0.2981256544589996,1.0,-3.476062774658203,2.588250160217285,0.8878124356269836,1.8028780221939087,5.551115123125783e-17,5.551115123125783e-17,0.0,245.5102081298828,237.0,-18.40040779113769,-0.0,3852.62353515625,1.0,283.14727783203125,288.3133239746094,286.2740173339844,286.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502894759178161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.6811213493347168,0.2542853653430938,0.234755128622055,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8589959144592285,0.5233685970306396,0.5001126527786255,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.921924889087677,0.5795378684997559,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.771888792514801,0.375010222196579,0.3608163595199585,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.6880766749382019,0.2619538605213165,1.2065902948379517,291.04302978515625,291.1499938964844,288.8759155273437,285.5037841796875,291.03631591796875,297.2489624023437,291.0426330566406,1.0,0.6778123378753662,1.0,1.0,0.3009686470031738,1.0,-3.460888624191284,2.5683274269104004,0.8925613760948181,1.7866839170455933,5.551115123125783e-17,5.551115123125783e-17,0.0,243.44503784179688,240.0,-14.930912017822266,-0.0,3802.607177734375,1.0,283.14715576171875,288.31329345703125,286.2017517089844,286.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496637761592865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.6811213493347168,0.2542853653430938,0.234755128622055,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8589959144592285,0.5233685970306396,0.5001126527786255,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.921924889087677,0.5795378684997559,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.771888792514801,0.375010222196579,0.3608163595199585,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.6880766749382019,0.2619538605213165,1.2065902948379517,291.04302978515625,291.1499938964844,288.8759155273437,285.5037841796875,291.03631591796875,297.2489624023437,291.0426330566406,1.0,0.6778123378753662,1.0,1.0,0.3009686470031738,1.0,-3.460888624191284,2.5683274269104004,0.8925613760948181,1.7866839170455933,5.551115123125783e-17,5.551115123125783e-17,0.0,243.44503784179688,240.0,-14.930912017822266,-0.0,3802.607177734375,1.0,283.14715576171875,288.31329345703125,286.2017517089844,286.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496637761592865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.6794406175613403,0.2526581883430481,0.2333166748285293,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411071777344,0.8578401207923889,0.5215888023376465,0.4984685480594635,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9990000128746032,0.9233348369598388,0.5800061821937561,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411071777344,0.7706162333488464,0.3734137713909149,0.3593431115150451,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.6866798400878906,0.2606137692928314,1.2006993293762207,291.0411071777344,291.1499938964844,288.8428039550781,285.482666015625,291.0397644042969,297.234130859375,291.0411376953125,1.0,0.6764054894447327,1.0,1.0,0.3052195310592651,1.0,-3.448872327804565,2.5462212562561035,0.9026510119438172,1.7671773433685305,5.551115123125783e-17,5.551115123125783e-17,0.0,243.14627075195312,243.0,-5.304020404815674,-0.0,3771.13427734375,1.0,283.1470031738281,288.3132629394531,286.134521484375,286.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491569876670837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.6794406175613403,0.2526581883430481,0.2333166748285293,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411071777344,0.8578401207923889,0.5215888023376465,0.4984685480594635,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9990000128746032,0.9233348369598388,0.5800061821937561,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411071777344,0.7706162333488464,0.3734137713909149,0.3593431115150451,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.6866798400878906,0.2606137692928314,1.2006993293762207,291.0411071777344,291.1499938964844,288.8428039550781,285.482666015625,291.0397644042969,297.234130859375,291.0411376953125,1.0,0.6764054894447327,1.0,1.0,0.3052195310592651,1.0,-3.448872327804565,2.5462212562561035,0.9026510119438172,1.7671773433685305,5.551115123125783e-17,5.551115123125783e-17,0.0,243.14627075195312,243.0,-5.304020404815674,-0.0,3771.13427734375,1.0,283.1470031738281,288.3132629394531,286.134521484375,286.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491569876670837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6768490076065063,0.2509804964065552,0.231887474656105,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8556160926818848,0.5197502374649048,0.4968245029449463,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9990000128746032,0.9243614077568054,0.582699179649353,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.768345296382904,0.3717395961284637,0.3578520119190216,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.6843504905700684,0.2592170536518097,1.194823145866394,291.0437316894531,291.1499938964844,288.8099975585937,285.461669921875,291.0445251464844,297.21905517578125,291.0438232421875,1.0,0.6758450269699097,1.0,1.0,0.3094704449176788,1.0,-3.439551591873169,2.525869369506836,0.9136822819709778,1.7489513158798218,5.551115123125783e-17,5.551115123125783e-17,0.0,244.24871826171875,231.0,1.0162886381149292,-0.0,3754.65380859375,1.0,283.1468811035156,288.313232421875,286.0717163085937,286.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487947106361389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.6768490076065063,0.2509804964065552,0.231887474656105,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8556160926818848,0.5197502374649048,0.4968245029449463,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9990000128746032,0.9243614077568054,0.582699179649353,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.768345296382904,0.3717395961284637,0.3578520119190216,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.6843504905700684,0.2592170536518097,1.194823145866394,291.0437316894531,291.1499938964844,288.8099975585937,285.461669921875,291.0445251464844,297.21905517578125,291.0438232421875,1.0,0.6758450269699097,1.0,1.0,0.3094704449176788,1.0,-3.439551591873169,2.525869369506836,0.9136822819709778,1.7489513158798218,5.551115123125783e-17,5.551115123125783e-17,0.0,244.24871826171875,231.0,1.0162886381149292,-0.0,3754.65380859375,1.0,283.1468811035156,288.313232421875,286.0717163085937,286.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487947106361389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6766605377197266,0.2501035928726196,0.2310845553874969,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8558486104011536,0.5187881588935852,0.4959064424037933,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9990000128746032,0.9248182773590088,0.5811384320259094,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.7684255838394165,0.3708545863628387,0.3570048213005066,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6843122243881226,0.2584784030914306,1.1914358139038086,291.04571533203125,291.1499938964844,288.793701171875,285.451171875,291.046630859375,297.2115783691406,291.0457458496094,1.0,0.6737762689590454,1.0,1.0,0.3115959167480469,1.0,-3.430527210235596,2.5127081871032715,0.9178189039230348,1.7380295991897583,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9559326171875,231.0,2.849503755569458,-0.0,3724.9658203125,1.0,283.1468200683594,288.313232421875,286.0418395996094,286.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486468464136123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6771494746208191,0.2492068856954574,0.2302198708057403,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.8569108247756958,0.5177996158599854,0.4949189126491546,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.9990000128746032,0.9254726767539978,0.5777844786643982,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.7692527770996094,0.3699405789375305,0.3560850024223327,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6849642395973206,0.2577183544635772,1.1877312660217283,291.04754638671875,291.1499938964844,288.7774353027344,285.44073486328125,291.0487976074219,297.2054748535156,291.047607421875,1.0,0.6709672808647156,1.0,1.0,0.3137277066707611,1.0,-3.418708086013794,2.497671842575073,0.9210362434387208,1.7257286310195925,5.551115123125783e-17,5.551115123125783e-17,0.0,240.51516723632807,234.0,3.9744274616241455,-0.0,3681.960205078125,1.0,283.146728515625,288.3132019042969,286.0129699707031,286.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485128998756408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6758858561515808,0.2473961114883422,0.2285852134227752,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8563544750213623,0.5157853960990906,0.4930243194103241,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9268227219581604,0.5767167210578918,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.7684495449066162,0.3680714666843414,0.3543214499950409,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6839885115623474,0.2561851143836975,1.180800437927246,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0546264648437,297.1949462890625,291.0522155761719,1.0,0.6685566902160645,1.0,1.0,0.3179913163185119,1.0,-3.402707099914551,2.472933530807495,0.9297733902931212,1.7044650316238403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.17291259765625,237.0,6.2038774490356445,-0.0,3635.55078125,1.0,283.1466064453125,288.3132019042969,285.9577941894531,285.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482794433832168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
