time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6758858561515808,0.2473961114883422,0.2285852134227752,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8563544750213623,0.5157853960990906,0.4930243194103241,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9268227219581604,0.5767167210578918,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.7684495449066162,0.3680714666843414,0.3543214499950409,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.6839885115623474,0.2561851143836975,1.180800437927246,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0546264648437,297.1949462890625,291.0522155761719,1.0,0.6685566902160645,1.0,1.0,0.3179913163185119,1.0,-3.402707099914551,2.472933530807495,0.9297733902931212,1.7044650316238403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.17291259765625,237.0,6.2038774490356445,-0.0,3635.55078125,1.0,283.1466064453125,288.3132019042969,285.9577941894531,285.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482794433832168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.673419713973999,0.2455121278762817,0.2269582748413086,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8543777465820312,0.5136753916740417,0.491115391254425,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9276377558708192,0.578569233417511,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.7663326263427734,0.3661023080348968,0.3525392711162567,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6817920804023743,0.2545837461948395,1.1739354133605957,291.0576477050781,291.1499938964844,288.7124938964844,285.39898681640625,291.06072998046875,297.18292236328125,291.05780029296875,1.0,0.6673175096511841,1.0,1.0,0.3222549259662628,1.0,-3.3902792930603027,2.450700044631958,0.9395793676376344,1.685041904449463,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6559295654297,240.0,7.613798141479492,-0.0,3608.566650390625,1.0,283.146484375,288.31317138671875,285.906005859375,285.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480887979269027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.673419713973999,0.2455121278762817,0.2269582748413086,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8543777465820312,0.5136753916740417,0.491115391254425,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9276377558708192,0.578569233417511,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.7663326263427734,0.3661023080348968,0.3525392711162567,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6817920804023743,0.2545837461948395,1.1739354133605957,291.0576477050781,291.1499938964844,288.7124938964844,285.39898681640625,291.06072998046875,297.18292236328125,291.05780029296875,1.0,0.6673175096511841,1.0,1.0,0.3222549259662628,1.0,-3.3902792930603027,2.450700044631958,0.9395793676376344,1.685041904449463,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6559295654297,240.0,7.613798141479492,-0.0,3608.566650390625,1.0,283.146484375,288.31317138671875,285.906005859375,285.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480887979269027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6702069640159607,0.2435273379087448,0.2252830862998962,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.8515470027923584,0.5114394426345825,0.4891334474086761,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.9990000128746032,0.9278614521026612,0.5821608901023865,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7634143233299255,0.3640075027942657,0.350682646036148,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6788294911384583,0.25288125872612,1.1668329238891602,291.0609130859375,291.1499938964844,288.679931640625,285.3781433105469,291.0627136230469,297.1690673828125,291.0609436035156,1.0,0.6668025255203247,1.0,1.0,0.326016753911972,1.0,-3.379424810409546,2.4311795234680176,0.9482452869415284,1.6679962873458862,5.551115123125783e-17,5.551115123125783e-17,0.0,241.208251953125,243.0,5.681983470916748,-0.0,3591.64990234375,1.0,283.1463317871094,288.3131408691406,285.8572998046875,285.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479072123765945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6702069640159607,0.2435273379087448,0.2252830862998962,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.8515470027923584,0.5114394426345825,0.4891334474086761,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.9990000128746032,0.9278614521026612,0.5821608901023865,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7634143233299255,0.3640075027942657,0.350682646036148,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6788294911384583,0.25288125872612,1.1668329238891602,291.0609130859375,291.1499938964844,288.679931640625,285.3781433105469,291.0627136230469,297.1690673828125,291.0609436035156,1.0,0.6668025255203247,1.0,1.0,0.326016753911972,1.0,-3.379424810409546,2.4311795234680176,0.9482452869415284,1.6679962873458862,5.551115123125783e-17,5.551115123125783e-17,0.0,241.208251953125,243.0,5.681983470916748,-0.0,3591.64990234375,1.0,283.1463317871094,288.3131408691406,285.8572998046875,285.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479072123765945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6665326356887817,0.2414296120405197,0.2235312312841415,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8482080698013306,0.5090620517730713,0.4870451092720032,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9990000128746032,0.9275418519973756,0.5867909789085388,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7600113153457642,0.3617754280567169,0.3487228751182556,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6753831505775452,0.2510620057582855,1.1593345403671265,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.06414794921875,297.1537475585937,291.0629272460937,1.0,0.6666558980941772,1.0,1.0,0.3297786116600036,1.0,-3.368999481201172,2.412071228027344,0.956928253173828,1.651278018951416,5.551115123125783e-17,5.551115123125783e-17,0.0,243.39170837402344,231.0,4.127307891845703,-0.0,3579.45849609375,1.0,283.1462097167969,288.3131103515625,285.811279296875,285.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477117836475372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6665326356887817,0.2414296120405197,0.2235312312841415,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8482080698013306,0.5090620517730713,0.4870451092720032,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9990000128746032,0.9275418519973756,0.5867909789085388,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7600113153457642,0.3617754280567169,0.3487228751182556,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6753831505775452,0.2510620057582855,1.1593345403671265,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.06414794921875,297.1537475585937,291.0629272460937,1.0,0.6666558980941772,1.0,1.0,0.3297786116600036,1.0,-3.368999481201172,2.412071228027344,0.956928253173828,1.651278018951416,5.551115123125783e-17,5.551115123125783e-17,0.0,243.39170837402344,231.0,4.127307891845703,-0.0,3579.45849609375,1.0,283.1462097167969,288.3131103515625,285.811279296875,285.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477117836475372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.6658376455307007,0.2403327822685241,0.2225505858659744,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.8479383587837219,0.5078154802322388,0.485882431268692,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.9990000128746032,0.927324116230011,0.5859710574150085,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7595728635787964,0.3606019020080566,0.3476248681545257,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.6748338937759399,0.2501012980937958,1.1550525426864624,291.0638427734375,291.1499938964844,288.630615234375,285.3468322753906,291.0643310546875,297.1460266113281,291.06378173828125,1.0,0.6646537780761719,1.0,1.0,0.3316595554351806,1.0,-3.3589816093444824,2.399305820465088,0.959675908088684,1.640973448753357,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4833831787109,231.0,3.45794677734375,-0.0,3550.57080078125,1.0,283.1461181640625,288.3130798339844,285.7890930175781,285.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476116478443145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.6658210158348083,0.2392089366912841,0.2214982658624649,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.848509669303894,0.5065313577651978,0.4846361875534057,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.9990000128746032,0.92729514837265,0.5832421779632568,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.7598881125450134,0.3593910336494446,0.3464430272579193,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.674984335899353,0.2491107434034347,1.150398850440979,291.06378173828125,291.1499938964844,288.614013671875,285.3363647460937,291.0632629394531,297.1396179199219,291.0636291503906,1.0,0.6618346571922302,1.0,1.0,0.3333818018436432,1.0,-3.3459222316741943,2.3850367069244385,0.9608855843544006,1.6297166347503662,5.551115123125783e-17,5.551115123125783e-17,0.0,240.3419952392578,234.0,1.9595195055007928,-0.0,3507.698974609375,1.0,283.14605712890625,288.3130798339844,285.7675170898437,285.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147506445646286,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6637248396873474,0.2369238138198852,0.2194660156965255,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8471693992614746,0.5038955807685852,0.4821909368038177,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9990000128746032,0.9272534251213074,0.5831687450408936,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.758249819278717,0.3569046556949615,0.3441288769245147,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.673155665397644,0.247093841433525,1.1414457559585571,291.0625305175781,291.1499938964844,288.5804138183594,285.3153686523437,291.0618591308594,297.1282653808594,291.0624389648437,1.0,0.6592826247215271,1.0,1.0,0.3368262946605682,1.0,-3.326885223388672,2.361421823501587,0.965463399887085,1.6102614402770996,5.551115123125783e-17,5.551115123125783e-17,0.0,239.4476928710937,237.0,0.1015600860118866,-0.0,3458.38134765625,1.0,283.1459350585937,288.31304931640625,285.7259216308594,285.7367553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472800523042678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6637248396873474,0.2369238138198852,0.2194660156965255,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8471693992614746,0.5038955807685852,0.4821909368038177,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9990000128746032,0.9272534251213074,0.5831687450408936,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.758249819278717,0.3569046556949615,0.3441288769245147,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.673155665397644,0.247093841433525,1.1414457559585571,291.0625305175781,291.1499938964844,288.5804138183594,285.3153686523437,291.0618591308594,297.1282653808594,291.0624389648437,1.0,0.6592826247215271,1.0,1.0,0.3368262946605682,1.0,-3.326885223388672,2.361421823501587,0.965463399887085,1.6102614402770996,5.551115123125783e-17,5.551115123125783e-17,0.0,239.4476928710937,237.0,0.1015600860118866,-0.0,3458.38134765625,1.0,283.1459350585937,288.31304931640625,285.7259216308594,285.7367553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472800523042678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6605445146560669,0.2345414906740188,0.217414304614067,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8445385694503784,0.5011261105537415,0.4796892404556274,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9990000128746032,0.9266282916069032,0.5858267545700073,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.7554214000701904,0.354286640882492,0.3417607843875885,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6702038645744324,0.2449813187122345,1.1324067115783691,291.0611877441406,291.1499938964844,288.5462951660156,285.2942810058594,291.06011962890625,297.1152038574219,291.0610656738281,1.0,0.657792329788208,1.0,1.0,0.3402707874774933,1.0,-3.310886144638061,2.339911937713623,0.9709740877151488,1.5923608541488647,5.551115123125783e-17,5.551115123125783e-17,0.0,240.26394653320312,225.0,-0.885577380657196,-0.0,3426.142578125,1.0,283.1457824707031,288.3130187988281,285.6863708496094,285.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470488607883453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6605445146560669,0.2345414906740188,0.217414304614067,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8445385694503784,0.5011261105537415,0.4796892404556274,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9990000128746032,0.9266282916069032,0.5858267545700073,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.7554214000701904,0.354286640882492,0.3417607843875885,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6702038645744324,0.2449813187122345,1.1324067115783691,291.0611877441406,291.1499938964844,288.5462951660156,285.2942810058594,291.06011962890625,297.1152038574219,291.0610656738281,1.0,0.657792329788208,1.0,1.0,0.3402707874774933,1.0,-3.310886144638061,2.339911937713623,0.9709740877151488,1.5923608541488647,5.551115123125783e-17,5.551115123125783e-17,0.0,240.26394653320312,225.0,-0.885577380657196,-0.0,3426.142578125,1.0,283.1457824707031,288.3130187988281,285.6863708496094,285.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470488607883453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6599277257919312,0.2320447564125061,0.2151094675064087,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8450992107391357,0.4982087612152099,0.4768925309181213,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9259712100028992,0.5811981558799744,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7554477453231812,0.3515204787254333,0.3390968441963196,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6699158549308777,0.2427473813295364,1.1220831871032717,291.0596008300781,291.1499938964844,288.5115051269531,285.2730407714844,291.0577087402344,297.1026306152344,291.05938720703125,1.0,0.6520541906356812,1.0,1.0,0.3438036739826202,1.0,-3.28358793258667,2.310748815536499,0.972839057445526,1.569593071937561,5.551115123125783e-17,5.551115123125783e-17,0.0,236.435775756836,228.0,-1.7052462100982666,-0.0,3342.47412109375,1.0,283.1456604003906,288.31298828125,285.64849853515625,285.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468157917261123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6599277257919312,0.2320447564125061,0.2151094675064087,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8450992107391357,0.4982087612152099,0.4768925309181213,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9259712100028992,0.5811981558799744,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7554477453231812,0.3515204787254333,0.3390968441963196,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6699158549308777,0.2427473813295364,1.1220831871032717,291.0596008300781,291.1499938964844,288.5115051269531,285.2730407714844,291.0577087402344,297.1026306152344,291.05938720703125,1.0,0.6520541906356812,1.0,1.0,0.3438036739826202,1.0,-3.28358793258667,2.310748815536499,0.972839057445526,1.569593071937561,5.551115123125783e-17,5.551115123125783e-17,0.0,236.435775756836,228.0,-1.7052462100982666,-0.0,3342.47412109375,1.0,283.1456604003906,288.31298828125,285.64849853515625,285.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468157917261123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.6578364372253418,0.2294939309358596,0.2128197252750396,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.8438851237297058,0.4951973855495453,0.4740743041038513,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.9254729151725768,0.5803810358047485,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.7538456320762634,0.3486609160900116,0.3364114463329315,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.6680911183357239,0.2404557168483734,1.111807107925415,291.0574951171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559387207031,297.0924987792969,291.0573425292969,1.0,0.648765504360199,1.0,1.0,0.3473365902900696,1.0,-3.2608609199523926,2.2848005294799805,0.9760602712631226,1.548624873161316,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9752960205078,231.0,-1.945778965950012,-0.0,3283.36865234375,1.0,283.1455383300781,288.3129577636719,285.6121826171875,285.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465837657451629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.6578364372253418,0.2294939309358596,0.2128197252750396,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.8438851237297058,0.4951973855495453,0.4740743041038513,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.9254729151725768,0.5803810358047485,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.7538456320762634,0.3486609160900116,0.3364114463329315,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.6680911183357239,0.2404557168483734,1.111807107925415,291.0574951171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559387207031,297.0924987792969,291.0573425292969,1.0,0.648765504360199,1.0,1.0,0.3473365902900696,1.0,-3.2608609199523926,2.2848005294799805,0.9760602712631226,1.548624873161316,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9752960205078,231.0,-1.945778965950012,-0.0,3283.36865234375,1.0,283.1455383300781,288.3129577636719,285.6121826171875,285.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465837657451629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.6562987565994263,0.2281863838434219,0.2116785496473312,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.8426782488822937,0.4936458766460418,0.4726554155349731,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9990000128746032,0.9249882102012634,0.581260621547699,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7524970173835754,0.3471857011318207,0.3350593745708465,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.6666646003723145,0.2392782568931579,1.1066899299621582,291.0565185546875,291.1499938964844,288.45782470703125,285.2408447265625,291.05487060546875,297.086669921875,291.0563659667969,1.0,0.647639811038971,1.0,1.0,0.349103033542633,1.0,-3.251060962677002,2.2728946208953857,0.9781663417816162,1.5389204025268557,5.551115123125783e-17,5.551115123125783e-17,0.0,235.05181884765625,231.0,-2.0695180892944336,-0.0,3262.005859375,1.0,283.1454467773437,288.3129577636719,285.5946350097656,285.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464710086584091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6545661091804504,0.2268566787242889,0.2105283886194229,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8412355184555054,0.4920645654201507,0.4712198078632355,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9243483543395996,0.5826432108879089,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7509320378303528,0.3456808030605316,0.333690732717514,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.665031909942627,0.2380778938531875,1.1015266180038452,291.0556640625,291.1499938964844,288.439453125,285.2300109863281,291.0542907714844,297.0803527832031,291.0555419921875,1.0,0.6467334032058716,1.0,1.0,0.3509615659713745,1.0,-3.241758108139038,2.261078357696533,0.9806798696517944,1.5292015075683594,5.551115123125783e-17,5.551115123125783e-17,0.0,235.43914794921875,219.0,-1.8908499479293823,-0.0,3243.56396484375,1.0,283.1453857421875,288.3129272460937,285.577392578125,285.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463604569435119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.653753936290741,0.2241160422563552,0.2079972773790359,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8416962027549744,0.4887968897819519,0.4680860340595245,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9990000128746032,0.923171877861023,0.577766478061676,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.7507802248001099,0.3425649106502533,0.3306893110275268,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.6645495295524597,0.2355886846780777,1.0900237560272217,291.05401611328125,291.1499938964844,288.4020080566406,285.20819091796875,291.0518493652344,297.0685729980469,291.0538024902344,1.0,0.6405179500579834,1.0,1.0,0.3546786606311798,1.0,-3.211661100387573,2.229991912841797,0.981669306755066,1.5051276683807373,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3909149169922,222.0,-2.1546061038970947,-0.0,3155.443359375,1.0,283.145263671875,288.3128967285156,285.54376220703125,285.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461443603038787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.653753936290741,0.2241160422563552,0.2079972773790359,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8416962027549744,0.4887968897819519,0.4680860340595245,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9990000128746032,0.923171877861023,0.577766478061676,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.7507802248001099,0.3425649106502533,0.3306893110275268,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.6645495295524597,0.2355886846780777,1.0900237560272217,291.05401611328125,291.1499938964844,288.4020080566406,285.20819091796875,291.0518493652344,297.0685729980469,291.0538024902344,1.0,0.6405179500579834,1.0,1.0,0.3546786606311798,1.0,-3.211661100387573,2.229991912841797,0.981669306755066,1.5051276683807373,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3909149169922,222.0,-2.1546061038970947,-0.0,3155.443359375,1.0,283.145263671875,288.3128967285156,285.54376220703125,285.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461443603038787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.6514634490013123,0.2213284522294998,0.2054914832115173,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8403409123420715,0.4854427576065063,0.4649421572685241,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9990000128746032,0.9221378564834596,0.5768230557441711,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.748976469039917,0.3393642604351043,0.327678382396698,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.6625104546546936,0.2330481112003326,1.0786157846450806,291.0516967773437,291.1499938964844,288.3634338378906,285.1861267089844,291.04986572265625,297.0590209960937,291.0515441894531,1.0,0.6368405222892761,1.0,1.0,0.3583957552909851,1.0,-3.1863808631896973,2.2022807598114014,0.9841002225875854,1.4829680919647217,5.551115123125783e-17,5.551115123125783e-17,0.0,229.776611328125,225.0,-2.3234684467315674,-0.0,3092.25927734375,1.0,283.1451110839844,288.3128662109375,285.5112609863281,285.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459293365478515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.6514634490013123,0.2213284522294998,0.2054914832115173,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8403409123420715,0.4854427576065063,0.4649421572685241,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9990000128746032,0.9221378564834596,0.5768230557441711,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.748976469039917,0.3393642604351043,0.327678382396698,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.6625104546546936,0.2330481112003326,1.0786157846450806,291.0516967773437,291.1499938964844,288.3634338378906,285.1861267089844,291.04986572265625,297.0590209960937,291.0515441894531,1.0,0.6368405222892761,1.0,1.0,0.3583957552909851,1.0,-3.1863808631896973,2.2022807598114014,0.9841002225875854,1.4829680919647217,5.551115123125783e-17,5.551115123125783e-17,0.0,229.776611328125,225.0,-2.3234684467315674,-0.0,3092.25927734375,1.0,283.1451110839844,288.3128662109375,285.5112609863281,285.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459293365478515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6480239629745483,0.2184638082981109,0.2029919624328613,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.8375500440597534,0.481978178024292,0.461771547794342,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.9204838275909424,0.578983724117279,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.7458807826042175,0.3360663950443268,0.3246497511863708,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6592559218406677,0.2304306775331497,1.0672411918640137,291.04998779296875,291.1499938964844,288.3236389160156,285.1637268066406,291.0483703613281,297.04693603515625,291.0498352050781,1.0,0.6344523429870605,1.0,1.0,0.3623010516166687,1.0,-3.1648411750793457,2.176586866378784,0.9882544875144958,1.4621174335479736,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0920562744141,228.0,-1.9881014823913568,-0.0,3048.200927734375,1.0,283.1449890136719,288.3128662109375,285.4797668457031,285.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457234770059585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6480239629745483,0.2184638082981109,0.2029919624328613,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.8375500440597534,0.481978178024292,0.461771547794342,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.9204838275909424,0.578983724117279,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.7458807826042175,0.3360663950443268,0.3246497511863708,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6592559218406677,0.2304306775331497,1.0672411918640137,291.04998779296875,291.1499938964844,288.3236389160156,285.1637268066406,291.0483703613281,297.04693603515625,291.0498352050781,1.0,0.6344523429870605,1.0,1.0,0.3623010516166687,1.0,-3.1648411750793457,2.176586866378784,0.9882544875144958,1.4621174335479736,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0920562744141,228.0,-1.9881014823913568,-0.0,3048.200927734375,1.0,283.1449890136719,288.3128662109375,285.4797668457031,285.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457234770059585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6439523100852966,0.2155122905969619,0.2004527002573013,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8339592814445496,0.4783960282802582,0.4585304856300354,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9181912541389464,0.5828742980957031,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.7420739531517029,0.3326664865016937,0.3215660452842712,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6553217768669128,0.2277224659919738,1.0556546449661257,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.0458068847656,297.03289794921875,291.0475769042969,1.0,0.6328256130218506,1.0,1.0,0.3662063479423523,1.0,-3.1449296474456787,2.152078866958618,0.992850661277771,1.4421072006225586,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4741058349609,216.0,-2.470177173614502,-0.0,3013.7509765625,1.0,283.14483642578125,288.3128356933594,285.4491271972656,285.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455212831497192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6439523100852966,0.2155122905969619,0.2004527002573013,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8339592814445496,0.4783960282802582,0.4585304856300354,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9181912541389464,0.5828742980957031,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.7420739531517029,0.3326664865016937,0.3215660452842712,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6553217768669128,0.2277224659919738,1.0556546449661257,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.0458068847656,297.03289794921875,291.0475769042969,1.0,0.6328256130218506,1.0,1.0,0.3662063479423523,1.0,-3.1449296474456787,2.152078866958618,0.992850661277771,1.4421072006225586,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4741058349609,216.0,-2.470177173614502,-0.0,3013.7509765625,1.0,283.14483642578125,288.3128356933594,285.4491271972656,285.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455212831497192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6428813338279724,0.2139951437711715,0.1990890055894851,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.8334152698516846,0.4765520393848419,0.4568012058734894,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.9990000128746032,0.9169416427612304,0.5818927884101868,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7412723898887634,0.3309166431427002,0.319918692111969,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6543780565261841,0.2263241708278656,1.0493826866149902,291.04644775390625,291.1499938964844,288.26141357421875,285.1295471191406,291.0437316894531,297.0257263183594,291.04620361328125,1.0,0.630162239074707,1.0,1.0,0.3681589961051941,1.0,-3.130523681640625,2.1370058059692383,0.9935178756713868,1.430455207824707,5.551115123125783e-17,5.551115123125783e-17,0.0,230.32432556152344,216.0,-3.008840560913086,-0.0,2977.5556640625,1.0,283.144775390625,288.31280517578125,285.43408203125,285.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454178243875503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6423907279968262,0.2124569118022918,0.1976609230041504,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8336419463157654,0.4746756553649902,0.4549950063228607,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9990000128746032,0.9158581495285034,0.5790865421295166,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.741141140460968,0.329135924577713,0.318195641040802,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6540517210960388,0.2249012291431427,1.0427747964859009,291.0448608398437,291.1499938964844,288.23992919921875,285.11798095703125,291.04217529296875,297.0196838378906,291.04461669921875,1.0,0.6267125010490417,1.0,1.0,0.3702159821987152,1.0,-3.1132490634918213,2.1198818683624268,0.993367075920105,1.417278289794922,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0164337158203,204.0,-3.306160449981689,-0.0,2929.605712890625,1.0,283.14471435546875,288.31280517578125,285.4192199707031,285.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453111320734024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6424798369407654,0.2093429416418075,0.1946965306997299,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.8355301022529602,0.4708509445190429,0.4512374997138977,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9990000128746032,0.9142412543296814,0.5701565742492676,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7421174645423889,0.3255074918270111,0.3146085739135742,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6545417904853821,0.2220105975866317,1.0289815664291382,291.04205322265625,291.1499938964844,288.19580078125,285.0945129394531,291.0390319824219,297.0110778808594,291.0417785644531,1.0,0.618087112903595,1.0,1.0,0.3743299543857574,1.0,-3.073542833328247,2.08251690864563,0.991025984287262,1.3889281749725342,5.551115123125783e-17,5.551115123125783e-17,0.0,221.36526489257807,207.0,-3.4852631092071533,-0.0,2814.078125,1.0,283.14459228515625,288.3127746582031,285.38995361328125,285.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450986415147781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6424798369407654,0.2093429416418075,0.1946965306997299,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.8355301022529602,0.4708509445190429,0.4512374997138977,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9990000128746032,0.9142412543296814,0.5701565742492676,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7421174645423889,0.3255074918270111,0.3146085739135742,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6545417904853821,0.2220105975866317,1.0289815664291382,291.04205322265625,291.1499938964844,288.19580078125,285.0945129394531,291.0390319824219,297.0110778808594,291.0417785644531,1.0,0.618087112903595,1.0,1.0,0.3743299543857574,1.0,-3.073542833328247,2.08251690864563,0.991025984287262,1.3889281749725342,5.551115123125783e-17,5.551115123125783e-17,0.0,221.36526489257807,207.0,-3.4852631092071533,-0.0,2814.078125,1.0,283.14459228515625,288.3127746582031,285.38995361328125,285.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450986415147781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.6406111121177673,0.0,0.1918261349201202,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.8348941206932068,0.0,0.4475373923778534,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.9990000128746032,0.0,0.5668613910675049,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.7408502697944641,0.0,0.3110874891281128,296.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.652948796749115,0.0,1.015642166137695,291.0389404296875,294.1499938964844,288.1499938964844,285.0706481933594,291.03631591796875,297.0044250488281,291.0387268066406,0.0,0.0,1.0,1.0,0.378443956375122,1.0,-3.0413966178894043,2.050267219543457,0.9911293387413024,1.36374831199646,0.0,0.0,0.0,218.2191162109375,60.0,-3.499462127685547,-0.0,2734.061767578125,0.0,283.1444396972656,288.312744140625,285.3612060546875,285.3687744140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
