time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.6406111121177673,0.0,0.1918261349201202,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.8348941206932068,0.0,0.4475373923778534,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.9990000128746032,0.0,0.5668613910675049,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.7408502697944641,0.0,0.3110874891281128,296.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.652948796749115,0.0,1.015642166137695,291.0389404296875,294.1499938964844,288.1499938964844,285.0706481933594,291.03631591796875,297.0044250488281,291.0387268066406,0.0,0.0,1.0,1.0,0.378443956375122,1.0,-3.0413966178894043,2.050267219543457,0.9911293387413024,1.36374831199646,0.0,0.0,0.0,218.2191162109375,60.0,-3.499462127685547,-0.0,2734.061767578125,0.0,283.1444396972656,288.312744140625,285.3612060546875,285.3687744140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.000630349444691,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,0.0006637925980612,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,0.0004902754444628,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0006637902697548,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,0.0031487245578318,292.1695251464844,294.1499938964844,288.1062927246094,285.047607421875,290.2237243652344,295.8182373046875,291.1361999511719,0.0,0.0,0.6347676515579224,0.6347676515579224,0.6054563522338867,1.0,-0.0096186343580484,0.0089658182114362,0.0006528157973662,-0.0109695447608828,0.0,0.0,0.0,-0.0507373586297035,60.0,-2.816298007965088,-0.0,-3.076773737120675e-06,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.829347015388773e-31,-4.3926881005482505e-30,-2.5136243143880888e-34,1.3390384039576773e-17,1.3387336706200128e-17,3.0477318208222506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.000764736381825,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,0.0016983401728793,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,0.001099579851143,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0012013777159154,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0040288218297064,292.191650390625,294.1499938964844,288.1020202636719,285.0453186035156,290.1957092285156,295.6847229003906,291.1317138671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270663738250732,1.0,-0.0051187318749725,0.0064939763396978,-0.0013752445811405,-0.011563909240067,0.0,0.0,0.0,-0.0278099719434976,60.0,-5.200730323791504,-0.0,-7.593675945827272e-06,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.057101569770028e-33,-1.468997951680938e-32,-5.5636164126109584e-36,4.774464575369843e-18,4.771009441951209e-18,3.455313556599426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0001145248897955,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001471676223445,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0001422087079845,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001323831529589,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0005782876396551,292.2628173828125,294.1499938964844,288.0771179199219,285.0317687988281,290.1203308105469,294.7559814453125,291.1161804199219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513775825500488,1.0,-0.0022590374574065,0.0033092233352363,-0.0010501859942451,-0.0153805427253246,0.0,0.0,0.0,-0.0138524640351533,60.0,-8.263956069946289,-0.0,-1.2201203958284168e-07,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0047309989208938e-42,1.4209166428253645e-42,3.0688436368713494e-43,6.3868634579136625e-21,5.183758741420478e-21,1.2031047164931852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.523588960291818e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0001007496466627,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,7.499493221985176e-05,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,0.0001004927689791,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0004758306604344,292.2604675292969,294.1499938964844,288.0516052246094,285.0177001953125,290.1009521484375,293.8265991210937,291.10626220703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756887912750244,1.0,-0.0010171593166887,0.0007575683994218,0.0002595909172669,-0.0170915760099887,0.0,0.0,0.0,-0.0081417011097073,60.0,-4.977129936218262,-0.0,-7.051220052289865e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.109932340915427e-21,4.639143510791705e-21,4.470789234020506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,9.487618081038818e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,9.990498801926152e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,7.37834197934717e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,9.990735998144372e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0004739248543046,292.2582702636719,294.1499938964844,288.0255126953125,285.0030517578125,290.0823669433594,293.0206604003906,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121640516445,3.3983408087578943e-08,0.0010121300583705,-0.0178260896354913,0.0,0.0,0.0,-0.0083709564059972,60.0,-3.290104866027832,-0.0,-6.96976769631874e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.231565857258367e-21,4.614816403626333e-21,4.616749857528819e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,9.487376519246028e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,9.990757826017216e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,7.379180897260085e-05,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,9.9907090771012e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,0.0004739139985758,292.2560119628906,294.1499938964844,287.9989013671875,284.9879455566406,290.0637512207031,292.3221435546875,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110614821314,7.158970305454204e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611272275447,60.0,-2.612426996231079,-0.0,-6.969708721271672e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230193415988128e-21,4.615090245645528e-21,4.615103170342599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,9.4860493845772e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,9.989363024942576e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,7.378154259640723e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,9.98931282083504e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0004738477291539,292.2514038085937,294.1499938964844,287.9441223144531,284.95623779296875,290.0262756347656,291.1949462890625,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717350750947e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.2520878314971924,-0.0,-6.967727728124373e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182914671755e-21,4.615091861232662e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,9.4860493845772e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,9.989363024942576e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,7.378154259640723e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,9.98931282083504e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0004738477291539,292.2514038085937,294.1499938964844,287.9441223144531,284.95623779296875,290.0262756347656,291.1949462890625,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717350750947e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.2520878314971924,-0.0,-6.967727728124373e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182914671755e-21,4.615091861232662e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,9.484646579949184e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,9.987884550355376e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.377061410807073e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.987835073843598e-05,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,0.0004737776471301,292.2466125488281,294.1499938964844,287.88751220703125,284.9227600097656,289.9884948730469,290.34814453125,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.235186815261841,-0.0,-6.965634469224824e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182914671755e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,9.484646579949184e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,9.987884550355376e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.377061410807073e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.987835073843598e-05,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,0.0004737776471301,292.2466125488281,294.1499938964844,287.88751220703125,284.9227600097656,289.9884948730469,290.34814453125,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.235186815261841,-0.0,-6.965634469224824e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182914671755e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,9.483171015745027e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,9.986328950617462e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,7.375912537099794e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,9.986280201701447e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0004737039562314,292.24169921875,294.1499938964844,287.8291931152344,284.8876953125,289.9503479003906,289.7060546875,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.265065670013428,-0.0,-6.963433918372175e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,9.483171015745027e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,9.986328950617462e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,7.375912537099794e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,9.986280201701447e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0004737039562314,292.24169921875,294.1499938964844,287.8291931152344,284.8876953125,289.9503479003906,289.7060546875,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.265065670013428,-0.0,-6.963433918372175e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,9.482271707383916e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,9.985381620936096e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,7.375211862381548e-05,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,9.98533287202008e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,0.0004736590199172,292.2387390136719,294.1499938964844,287.7943420410156,284.8664855957031,289.9278564453125,289.4039306640625,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105090914294,7.092921805451624e-09,0.0010105019900947,-0.0176342092454433,0.0,0.0,0.0,-0.0083290822803974,60.0,-2.287045478820801,-0.0,-6.962094545315267e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,9.481619781581684e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,9.984694770537315e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,7.374704728135839e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,9.984646749217065e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,0.0004736264818347,292.2366027832031,294.1499938964844,287.7694396972656,284.8512268066406,289.911865234375,289.2168273925781,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.3032360076904297,-0.0,-6.961124654480956e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,9.480815788265318e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,9.983847121475264e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,7.374078268185258e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,9.983799100155012e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0004735862894449,292.2340087890625,294.1499938964844,287.73907470703125,284.83251953125,289.8924560546875,289.01568603515625,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3231801986694336,-0.0,-6.9599273899712e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.479990694671868e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,9.982978372136132e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,7.373436528723687e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,9.982930350815876e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,0.0004735451075248,292.2313842773437,294.1499938964844,287.7084045410156,284.8135070800781,289.8729553222656,288.8382568359375,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3434245586395264,-0.0,-6.958700993209277e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,9.478280844632536e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,9.981175389839336e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.37210430088453e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.981128823710606e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0004734596586786,292.2260437011719,294.1499938964844,287.64630126953125,284.7747497558594,289.83367919921875,288.54132080078125,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3845505714416504,-0.0,-6.956159381843463e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,9.478280844632536e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,9.981175389839336e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.37210430088453e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,9.981128823710606e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0004734596586786,292.2260437011719,294.1499938964844,287.64630126953125,284.7747497558594,289.83367919921875,288.54132080078125,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3845505714416504,-0.0,-6.956159381843463e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,9.476485138293356e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,9.97928436845541e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,7.370707317022607e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,9.97923780232668e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0004733699897769,292.2205810546875,294.1499938964844,287.5833435058594,284.735107421875,289.7939758300781,288.3048095703125,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4263293743133545,-0.0,-6.953493425498891e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,9.476485138293356e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,9.97928436845541e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,7.370707317022607e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,9.97923780232668e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0004733699897769,292.2205810546875,294.1499938964844,287.5833435058594,284.735107421875,289.7939758300781,288.3048095703125,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4263293743133545,-0.0,-6.953493425498891e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,9.474602848058566e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,9.977300214814022e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,7.369241211563349e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,9.977254376281051e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0004732759261969,292.2149658203125,294.1499938964844,287.51971435546875,284.6947937011719,289.7538757324219,288.1131286621094,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4686028957366943,-0.0,-6.950700282004618e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,9.474602848058566e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,9.977300214814022e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,7.369241211563349e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,9.977254376281051e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0004732759261969,292.2149658203125,294.1499938964844,287.51971435546875,284.6947937011719,289.7538757324219,288.1131286621094,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4686028957366943,-0.0,-6.950700282004618e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,9.47263033594936e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.975222201319411e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.367705984506756e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,9.975177090382203e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0004731774097308,292.2092590332031,294.1499938964844,287.4555969238281,284.6539611816406,289.7133483886719,287.9544677734375,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.511232614517212,-0.0,-6.947776398646965e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,9.47263033594936e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.975222201319411e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.367705984506756e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,9.975177090382203e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0004731774097308,292.2092590332031,294.1499938964844,287.4555969238281,284.6539611816406,289.7133483886719,287.9544677734375,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.511232614517212,-0.0,-6.947776398646965e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,9.471610246691851e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,9.974147542379797e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,7.366912177531049e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,9.97410315903835e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,0.0004731264780275,292.20635986328125,294.1499938964844,287.4234313964844,284.6333923339844,289.6929016113281,287.8847351074219,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5326387882232666,-0.0,-6.94626578479074e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98175048828125,0.0,0.0,9.47056760196574e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,9.973048872780056e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,7.366100180661306e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,9.973004489438608e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.000473074382171,292.20343017578125,294.1499938964844,287.3912353515625,284.6127624511719,289.6723937988281,287.8203125,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5540828704833984,-0.0,-6.944721775425934e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,9.468416101299226e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,9.970782411983237e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,7.364425255218521e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.97073802864179e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004729669017251,292.1974792480469,294.1499938964844,287.3268127441406,284.5714416503906,289.63104248046875,287.7039489746094,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5970141887664795,-0.0,-6.941537122884256e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,9.468416101299226e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,9.970782411983237e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,7.364425255218521e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.97073802864179e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004729669017251,292.1974792480469,294.1499938964844,287.3268127441406,284.5714416503906,289.63104248046875,287.7039489746094,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5970141887664795,-0.0,-6.941537122884256e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,9.466177289141342e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,9.968423546524718e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,7.362682663369924e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,9.968380618374796e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0004728550848085,292.1914367675781,294.1499938964844,287.26251220703125,284.5301818847656,289.5892639160156,287.6010131835937,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6398932933807373,-0.0,-6.938225993735615e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,9.466177289141342e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,9.968423546524718e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,7.362682663369924e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,9.968380618374796e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0004728550848085,292.1914367675781,294.1499938964844,287.26251220703125,284.5301818847656,289.5892639160156,287.6010131835937,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6398932933807373,-0.0,-6.938225993735615e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,9.463856258662418e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,9.965978824766351e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,7.360876770690084e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,9.965935896616428e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.000472739135148,292.185302734375,294.1499938964844,287.19854736328125,284.4891052246094,289.547119140625,287.5082092285156,291.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6825850009918213,-0.0,-6.934795493407364e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,9.463856258662418e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,9.965978824766351e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,7.360876770690084e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,9.965935896616428e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.000472739135148,292.185302734375,294.1499938964844,287.19854736328125,284.4891052246094,289.547119140625,287.5082092285156,291.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6825850009918213,-0.0,-6.934795493407364e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,9.461458103032784e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,9.963451884686948e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,7.359009759966284e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,9.963409684132785e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0004726193728856,292.1790466308594,294.1499938964844,287.1351013183594,284.44842529296875,289.5046081542969,287.42303466796875,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.724949598312378,-0.0,-6.9312534378696e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,9.461458103032784e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,9.963451884686948e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,7.359009759966284e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,9.963409684132785e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0004726193728856,292.1790466308594,294.1499938964844,287.1351013183594,284.44842529296875,289.5046081542969,287.42303466796875,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.724949598312378,-0.0,-6.9312534378696e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,9.460227011004464e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98260498046875,0.0,0.0,9.9621553090401e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,7.358052243944257e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,9.962113108485936e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0004725578764919,292.1759033203125,294.1499938964844,287.1036376953125,284.4283142089844,289.48321533203125,287.3827819824219,291.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.745964765548706,-0.0,-6.929436580094261e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,9.458968270337208e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,9.960828901967034e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,7.357072172453627e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,9.960787429008632e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0004724949831143,292.1727294921875,294.1499938964844,287.0723876953125,284.4083557128906,289.46173095703125,287.3437805175781,291.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7668449878692627,-0.0,-6.92757851084025e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,9.456354018766432e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,9.958074952010064e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,7.355037814704701e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,9.958034206647426e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.000472364394227,292.1662902832031,294.1499938964844,287.0106201171875,284.3690490722656,289.41851806640625,287.2690124511719,291.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.8081305027008057,-0.0,-6.92372239541328e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
