time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,9.456354018766432e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,9.958074952010064e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,7.355037814704701e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,9.958034206647426e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.000472364394227,292.1662902832031,294.1499938964844,287.0106201171875,284.3690490722656,289.41851806640625,287.2690124511719,291.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.8081305027008057,-0.0,-6.92372239541328e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,9.453595703234896e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,9.95516893453896e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,7.352890679612756e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,9.955128916772082e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0004722265875898,292.1597900390625,294.1499938964844,286.95001220703125,284.3306884765625,289.375,287.19793701171875,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.848649740219116,-0.0,-6.919655959336525e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,9.453595703234896e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,9.95516893453896e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,7.352890679612756e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,9.955128916772082e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0004722265875898,292.1597900390625,294.1499938964844,286.95001220703125,284.3306884765625,289.375,287.19793701171875,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.848649740219116,-0.0,-6.919655959336525e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,9.450685320189224e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,9.952103573596104e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,7.35062567400746e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,9.952063555829228e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0004720812139566,292.1532287597656,294.1499938964844,286.89068603515625,284.29345703125,289.3311767578125,287.12994384765625,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.888258934020996,-0.0,-6.91536996555442e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,9.450685320189224e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,9.952103573596104e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,7.35062567400746e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,9.952063555829228e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0004720812139566,292.1532287597656,294.1499938964844,286.89068603515625,284.29345703125,289.3311767578125,287.12994384765625,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.888258934020996,-0.0,-6.91536996555442e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,9.44762723520398e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,9.948882507160306e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.348246435867622e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.948842489393428e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0004719284770544,292.1465759277344,294.1499938964844,286.8329467773437,284.257568359375,289.2871398925781,287.0646057128906,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419504563222e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.926818370819092,-0.0,-6.91086867732338e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,9.44762723520398e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,9.948882507160306e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.348246435867622e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.948842489393428e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0004719284770544,292.1465759277344,294.1499938964844,286.8329467773437,284.257568359375,289.2871398925781,287.0646057128906,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419504563222e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.926818370819092,-0.0,-6.91086867732338e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,9.44604689721018e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,9.94721776805818e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,7.347016799030825e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,9.947178477887064e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0004718495474662,292.1432189941406,294.1499938964844,286.8046875,284.2401733398437,289.2650146484375,287.03289794921875,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.945648670196533,-0.0,-6.908544492034707e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,9.4444360001944e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,9.945521014742552e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9982604980469,0.0,0.0,7.345763151533902e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,9.945481724571437e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96356201171875,0.0,0.0,0.000471769075375,292.1398620605469,294.1499938964844,286.7768859863281,284.2231750488281,289.24285888671875,287.00177001953125,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.964169502258301,-0.0,-6.906175542553683e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,9.441136353416368e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,9.942045289790258e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,7.343195466091856e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,9.942006727214904e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0004716042312793,292.133056640625,294.1499938964844,286.7228088378906,284.1905212402344,289.19842529296875,286.9411315917969,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099220723108e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-3.0002286434173584,-0.0,-6.90132466729665e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,9.441136353416368e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,9.942045289790258e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,7.343195466091856e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,9.942006727214904e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,0.0004716042312793,292.133056640625,294.1499938964844,286.7228088378906,284.1905212402344,289.19842529296875,286.9411315917969,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099220723108e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-3.0002286434173584,-0.0,-6.90132466729665e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,9.437758853891864e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,9.938488074112684e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.340568117797375e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.93845023913309e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.000471435545478,292.126220703125,294.1499938964844,286.6708374023437,284.15972900390625,289.1538391113281,286.8827209472656,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.034818410873413,-0.0,-6.896362947372836e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,9.437758853891864e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,9.938488074112684e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.340568117797375e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.93845023913309e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.000471435545478,292.126220703125,294.1499938964844,286.6708374023437,284.15972900390625,289.1538391113281,286.8827209472656,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.034818410873413,-0.0,-6.896362947372836e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,9.434343519387768e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,9.93489011307247e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,7.337910210480914e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,9.934852278092876e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0004712649388238,292.1192932128906,294.1499938964844,286.6211853027344,284.1309814453125,289.1091613769531,286.826416015625,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.06785249710083,-0.0,-6.891347226201108e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,9.434343519387768e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,9.93489011307247e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,7.337910210480914e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,9.934852278092876e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0004712649388238,292.1192932128906,294.1499938964844,286.6211853027344,284.1309814453125,289.1091613769531,286.826416015625,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.06785249710083,-0.0,-6.891347226201108e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.430932550458238e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,9.931297245202586e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,7.33525594114326e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,9.931260137818754e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0004710945358965,292.1123352050781,294.1499938964844,286.5740966796875,284.10455322265625,289.0644226074219,286.7723999023437,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0991501808166504,-0.0,-6.88634074208494e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.430932550458238e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,9.931297245202586e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,7.33525594114326e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,9.931260137818754e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0004710945358965,292.1123352050781,294.1499938964844,286.5740966796875,284.10455322265625,289.0644226074219,286.7723999023437,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0991501808166504,-0.0,-6.88634074208494e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.429243073100224e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,9.929518273565918e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,7.333941175602376e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,9.929481166182086e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.000471010163892,292.1088256835937,294.1499938964844,286.55157470703125,284.0922241210937,289.0420837402344,286.74627685546875,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.114097833633423,-0.0,-6.883861658479874e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,9.427573240827768e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,9.927758947014809e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,7.332641689572483e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,9.927722567226738e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0004709267523139,292.1053161621094,294.1499938964844,286.5297241210937,284.0805358886719,289.01971435546875,286.72076416015625,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251973345434e-09,0.0010046303505077,-0.0158355608582496,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.128579616546631,-0.0,-6.881411707126972e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,9.424315067008138e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.924326877808198e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,7.330106745939702e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.924290498020127e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.000470764003694,292.0982360839844,294.1499938964844,286.4883117675781,284.0591735839844,288.9750366210937,286.67144775390625,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654499449228305e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-3.156111001968384,-0.0,-6.876631886143515e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,9.424315067008138e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.924326877808198e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,7.330106745939702e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.924290498020127e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.000470764003694,292.0982360839844,294.1499938964844,286.4883117675781,284.0591735839844,288.9750366210937,286.67144775390625,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654499449228305e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-3.156111001968384,-0.0,-6.876631886143515e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,9.421210415894166e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,9.921057062456384e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,7.327691128011793e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,9.921021410264076e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0004706089093815,292.09112548828125,294.1499938964844,286.45001220703125,284.0406494140625,288.93048095703125,286.6246643066406,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565493708358e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.181541204452514,-0.0,-6.872078728292763e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,9.421210415894166e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,9.921057062456384e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,7.327691128011793e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,9.921021410264076e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0004706089093815,292.09112548828125,294.1499938964844,286.45001220703125,284.0406494140625,288.93048095703125,286.6246643066406,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565493708358e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.181541204452514,-0.0,-6.872078728292763e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,9.418425906915218e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,9.918124123942108e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,7.325524347834289e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.918088471749796e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,0.0004704698221758,292.0839538574219,294.1499938964844,286.413330078125,284.0235595703125,288.88604736328125,286.5803527832031,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.205277681350708,-0.0,-6.867993818104878e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,9.418425906915218e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,9.918124123942108e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,7.325524347834289e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.918088471749796e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,0.0004704698221758,292.0839538574219,294.1499938964844,286.413330078125,284.0235595703125,288.88604736328125,286.5803527832031,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.205277681350708,-0.0,-6.867993818104878e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,9.416110697202384e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,9.915684495354073e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,7.323722093133256e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,9.915649570757525e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0004703541635535,292.0767517089844,294.1499938964844,286.3766784667969,284.00640869140625,288.841796875,286.5379943847656,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620200203628e-09,0.0010034020524471,-0.0154593149200081,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.228541851043701,-0.0,-6.864594581657002e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,9.416110697202384e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,9.915684495354073e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,7.323722093133256e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,9.915649570757525e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0004703541635535,292.0767517089844,294.1499938964844,286.3766784667969,284.00640869140625,288.841796875,286.5379943847656,291.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620200203628e-09,0.0010034020524471,-0.0154593149200081,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.228541851043701,-0.0,-6.864594581657002e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.415137901669368e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,9.914660040521994e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,7.322965393541381e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,9.914625843521208e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0004703055892605,292.0731506347656,294.1499938964844,286.3583374023437,283.9978332519531,288.8197021484375,286.5174255371094,291.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033039143308,6.2504099673788005e-09,0.0010032976279035,-0.0154273295775055,0.0,0.0,0.0,-0.0079114120453596,60.0,-3.240184545516968,-0.0,-6.863165680215388e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,9.414268424734472e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,9.913743997458369e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,7.322288729483262e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.913709800457582e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0004702621372416,292.06951904296875,294.1499938964844,286.3399963378906,283.9892272949219,288.79766845703125,286.49713134765625,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032103164121,6.239475602853872e-09,0.0010032041464,-0.0153986858204007,0.0,0.0,0.0,-0.0079059917479753,60.0,-3.2518551349639893,-0.0,-6.861885992748284e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.412869985681029e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,9.912270616041496e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,7.32120024622418e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,9.912237146636473e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0004701922880485,292.0622253417969,294.1499938964844,286.3033447265625,283.9720153808594,288.7536926269531,286.4573059082031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525471687316,0.0,0.0,0.0,-0.0078972596675157,60.0,-3.275289535522461,-0.0,-6.859826129357316e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.412869985681029e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,9.912270616041496e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,7.32120024622418e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,9.912237146636473e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0004701922880485,292.0622253417969,294.1499938964844,286.3033447265625,283.9720153808594,288.7536926269531,286.4573059082031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525471687316,0.0,0.0,0.0,-0.0078972596675157,60.0,-3.275289535522461,-0.0,-6.859826129357316e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,9.411914652446284e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,9.911263623507692e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.320455915760249e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.911230154102668e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0004701445868704,292.054931640625,294.1499938964844,286.26666259765625,283.9547119140625,288.7098388671875,286.4182434082031,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209768699250162e-09,0.0010029501281678,-0.0153208673000335,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.298865795135498,-0.0,-6.85841143877042e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,9.411914652446284e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,9.911263623507692e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.320455915760249e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.911230154102668e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0004701445868704,292.054931640625,294.1499938964844,286.26666259765625,283.9547119140625,288.7098388671875,286.4182434082031,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209768699250162e-09,0.0010029501281678,-0.0153208673000335,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.298865795135498,-0.0,-6.85841143877042e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,9.411370410816744e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,9.910690278047696e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,7.320031727431342e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,9.91065680864267e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0004701174038928,292.0475769042969,294.1499938964844,286.2300109863281,283.9373779296875,288.6661376953125,286.3797912597656,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026208281517,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.3225796222686768,-0.0,-6.857596446252502e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,9.411370410816744e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,9.910690278047696e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,7.320031727431342e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,9.91065680864267e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0004701174038928,292.0475769042969,294.1499938964844,286.2300109863281,283.9373779296875,288.6661376953125,286.3797912597656,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026208281517,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.3225796222686768,-0.0,-6.857596446252502e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,9.411202336195856e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.910512017086148e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,7.319900032598525e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.910479275276884e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,0.0004701089637819,292.0401916503906,294.1499938964844,286.1933288574219,283.91998291015625,288.6225280761719,286.3417663574219,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200519209187405e-09,0.001002870965749,-0.0152966380119323,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.3464226722717285,-0.0,-6.857329282183855e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,9.411202336195856e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.910512017086148e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,7.319900032598525e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.910479275276884e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,0.0004701089637819,292.0401916503906,294.1499938964844,286.1933288574219,283.91998291015625,288.6225280761719,286.3417663574219,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200519209187405e-09,0.001002870965749,-0.0152966380119323,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.3464226722717285,-0.0,-6.857329282183855e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,9.411249629920349e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,9.910561493597923e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,7.319936412386596e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,9.91052875178866e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.000470111350296,292.0364990234375,294.1499938964844,286.17498779296875,283.9112548828125,288.6007995605469,286.3228454589844,291.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028814431279,6.201019697726906e-09,0.0010028752731159,-0.0152979483827948,0.0,0.0,0.0,-0.0078869266435503,60.0,-3.358391523361206,-0.0,-6.857388257230923e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,9.411371866008268e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,9.910689550451934e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,7.32003099983558e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,9.910657536238432e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0004701174621004,292.0328063964844,294.1499938964844,286.1566772460937,283.9025573730469,288.5790710449219,286.30401611328125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202456326320771e-09,0.0010028874967247,-0.0153017118573188,0.0,0.0,0.0,-0.0078876391053199,60.0,-3.370387315750122,-0.0,-6.857555945316562e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
