time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91131591796875,0.0,0.0,9.411838982487096e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,9.911180677590892e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,7.320393342524767e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,9.911148663377388e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0004701407742686,292.0253601074219,294.1499938964844,286.1199951171875,283.8850402832031,288.5357360839844,286.2664794921875,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.208092706572188e-09,0.0010029356926679,-0.0153164770454168,0.0,0.0,0.0,-0.0078904330730438,60.0,-3.394456148147583,-0.0,-6.858215328975349e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91131591796875,0.0,0.0,9.411838982487096e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,9.911180677590892e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,7.320393342524767e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,9.911148663377388e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0004701407742686,292.0253601074219,294.1499938964844,286.1199951171875,283.8850402832031,288.5357360839844,286.2664794921875,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.208092706572188e-09,0.0010029356926679,-0.0153164770454168,0.0,0.0,0.0,-0.0078904330730438,60.0,-3.394456148147583,-0.0,-6.858215328975349e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,9.412562940269709e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,9.911942470353095e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,7.320955774048343e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,9.911911183735356e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004701769503299,292.0179138183594,294.1499938964844,286.0833435058594,283.86749267578125,288.4925231933594,286.2290954589844,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030176490545,6.21694118407845e-09,0.0010030113626271,-0.0153396558016538,0.0,0.0,0.0,-0.0078948196023702,60.0,-3.41862154006958,-0.0,-6.85925058974135e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,9.412562940269709e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,9.911942470353095e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,7.320955774048343e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,9.911911183735356e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004701769503299,292.0179138183594,294.1499938964844,286.0833435058594,283.86749267578125,288.4925231933594,286.2290954589844,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030176490545,6.21694118407845e-09,0.0010030113626271,-0.0153396558016538,0.0,0.0,0.0,-0.0078948196023702,60.0,-3.41862154006958,-0.0,-6.85925058974135e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,9.413063526153564e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,9.912469249684364e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,7.321344310184941e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,9.912437963066624e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90625,0.0,0.0,0.0004702019796241,292.01373291015625,294.1499938964844,286.06280517578125,283.857666015625,288.4683532714844,286.2082214355469,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.2230807174046285e-09,0.0010030638659372,-0.0153557388111948,0.0,0.0,0.0,-0.0078978631645441,60.0,-3.432191133499145,-0.0,-6.859968237904468e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,9.413500083610415e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,9.91292909020558e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,7.321683369809762e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,9.91289780358784e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0004702237783931,292.01043701171875,294.1499938964844,286.0466613769531,283.84991455078125,288.44940185546875,286.1918029785156,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031160200014,6.228444426881197e-09,0.001003109733574,-0.0153697896748781,0.0,0.0,0.0,-0.0079005230218172,60.0,-3.442868709564209,-0.0,-6.860595647140144e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,9.414608211955056e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.914094698615372e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,7.32254411559552e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,9.914064139593393e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0004702791338786,292.0029296875,294.1499938964844,286.010009765625,283.832275390625,288.4064025878906,286.1545715332031,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055031016469,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.467183351516724,-0.0,-6.862190815581928e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,9.414608211955056e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.914094698615372e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,7.32254411559552e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,9.914064139593393e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0004702791338786,292.0029296875,294.1499938964844,286.010009765625,283.832275390625,288.4064025878906,286.1545715332031,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055031016469,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.467183351516724,-0.0,-6.862190815581928e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,9.41521066124551e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,9.914729162119328e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,7.323012687265873e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,9.91469860309735e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0004703092272393,291.9991760253906,294.1499938964844,285.9916687011719,283.82342529296875,288.38494873046875,286.135986328125,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032961145043,6.249502249033867e-09,0.0010032898280769,-0.01542495097965,0.0,0.0,0.0,-0.007910962216556,60.0,-3.479361057281494,-0.0,-6.863059098805024e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,9.41584221436642e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.0,0.0,9.915393457049504e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,7.323503086809069e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,9.915363625623286e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0004703407757915,291.99542236328125,294.1499938964844,285.97332763671875,283.8145751953125,288.363525390625,286.11737060546875,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257285800614909e-09,0.001003356417641,-0.0154453413560986,0.0,0.0,0.0,-0.0079148206859827,60.0,-3.491550207138061,-0.0,-6.86397001459227e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916320800781,0.0,0.0,9.41716498346068e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,9.916785347741096e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,7.324531179619953e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,9.91675551631488e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0004704068414866,291.9879150390625,294.1499938964844,285.9366760253906,283.7968139648437,288.3207397460937,286.0802307128906,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.273596753203492e-09,0.0010034958831965,-0.0154880676418542,0.0,0.0,0.0,-0.0079229064285755,60.0,-3.5159554481506348,-0.0,-6.86587853238052e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916320800781,0.0,0.0,9.41716498346068e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,9.916785347741096e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,7.324531179619953e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,9.91675551631488e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0004704068414866,291.9879150390625,294.1499938964844,285.9366760253906,283.7968139648437,288.3207397460937,286.0802307128906,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.273596753203492e-09,0.0010034958831965,-0.0154880676418542,0.0,0.0,0.0,-0.0079229064285755,60.0,-3.5159554481506348,-0.0,-6.86587853238052e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.418531408300625e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,9.91822380456142e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,7.325592741835862e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,9.918193973135204e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.0004704750899691,291.9803466796875,294.1499938964844,285.8999938964844,283.7790222167969,288.2780456542969,286.0430603027344,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2904539355201905e-09,0.001003640005365,-0.0155322263017296,0.0,0.0,0.0,-0.0079312631860375,60.0,-3.5403833389282227,-0.0,-6.867851709557726e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.418531408300625e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,9.91822380456142e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,7.325592741835862e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,9.918193973135204e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.0004704750899691,291.9803466796875,294.1499938964844,285.8999938964844,283.7790222167969,288.2780456542969,286.0430603027344,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2904539355201905e-09,0.001003640005365,-0.0155322263017296,0.0,0.0,0.0,-0.0079312631860375,60.0,-3.5403833389282227,-0.0,-6.867851709557726e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,9.41990510909818e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,9.91966953733936e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,7.326660852413625e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,9.919640433508904e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,0.0004705437168013,291.9728088378906,294.1499938964844,285.86334228515625,283.7611694335937,288.2354736328125,286.00592041015625,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037913452833,6.307409705641476e-09,0.0010037849424406,-0.0155766429379582,0.0,0.0,0.0,-0.007939669303596,60.0,-3.564819574356079,-0.0,-6.869836255418704e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,9.41990510909818e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,9.91966953733936e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,7.326660852413625e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,9.919640433508904e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,0.0004705437168013,291.9728088378906,294.1499938964844,285.86334228515625,283.7611694335937,288.2354736328125,286.00592041015625,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037913452833,6.307409705641476e-09,0.0010037849424406,-0.0155766429379582,0.0,0.0,0.0,-0.007939669303596,60.0,-3.564819574356079,-0.0,-6.869836255418704e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,9.421249706065282e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,9.921084711095318e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,7.327705679927021e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,9.92105560726486e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,0.0004706108593381,291.9652404785156,294.1499938964844,285.82666015625,283.7432861328125,288.1929931640625,285.9687805175781,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039331391453,6.323999990343054e-09,0.0010039268527179,-0.0156201003119349,0.0,0.0,0.0,-0.0079478938132524,60.0,-3.589249610900879,-0.0,-6.871778168715538e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,9.421249706065282e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,9.921084711095318e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,7.327705679927021e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,9.92105560726486e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,0.0004706108593381,291.9652404785156,294.1499938964844,285.82666015625,283.7432861328125,288.1929931640625,285.9687805175781,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039331391453,6.323999990343054e-09,0.0010039268527179,-0.0156201003119349,0.0,0.0,0.0,-0.0079478938132524,60.0,-3.589249610900879,-0.0,-6.871778168715538e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,9.421906725037844e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,9.921776654664428e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,7.328216452151537e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,9.921748278429732e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,0.0004706437175627,291.9614562988281,294.1499938964844,285.8083190917969,283.7343139648437,288.1717834472656,285.9502258300781,291.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112612028595e-09,0.0010039962362498,-0.0156413521617651,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.601460218429565,-0.0,-6.872728164353249e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,9.422538278158754e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.922441677190363e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,7.328706851694733e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,9.922412573359908e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0004706752661149,291.9576721191406,294.1499938964844,285.7900085449219,283.725341796875,288.1506042480469,285.9316711425781,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339900160412526e-09,0.0010040628258138,-0.0156617518514394,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.613663911819458,-0.0,-6.873639790683228e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,9.423724986845627e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,9.923690231516956e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,7.32962871552445e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,9.923661855282262e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004707345215138,291.9500732421875,294.1499938964844,285.7533264160156,283.70733642578125,288.1083068847656,285.8945617675781,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354523129914469e-09,0.0010041878558695,-0.0157000571489334,0.0,0.0,0.0,-0.0079630250111222,60.0,-3.6380481719970703,-0.0,-6.87535219867641e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,9.423724986845627e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,9.923690231516956e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,7.32962871552445e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,9.923661855282262e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004707345215138,291.9500732421875,294.1499938964844,285.7533264160156,283.70733642578125,288.1083068847656,285.8945617675781,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354523129914469e-09,0.0010041878558695,-0.0157000571489334,0.0,0.0,0.0,-0.0079630250111222,60.0,-3.6380481719970703,-0.0,-6.87535219867641e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,9.424783638678492e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,9.92480490822345e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,7.330452353926376e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,9.924776531988756e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,0.0004707874322775,291.9425048828125,294.1499938964844,285.7166748046875,283.68927001953125,288.06610107421875,285.85748291015625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367564253650926e-09,0.0010042993817478,-0.0157342180609703,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.6623847484588623,-0.0,-6.876879865558294e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,9.424783638678492e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,9.92480490822345e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,7.330452353926376e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,9.924776531988756e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,0.0004707874322775,291.9425048828125,294.1499938964844,285.7166748046875,283.68927001953125,288.06610107421875,285.85748291015625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367564253650926e-09,0.0010042993817478,-0.0157342180609703,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.6623847484588623,-0.0,-6.876879865558294e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,9.42537808441557e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,9.925429912982509e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,7.330913649639115e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,9.925402264343576e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0004708171181846,291.9376525878906,294.1499938964844,285.6932067871094,283.6777038574219,288.03912353515625,285.8337707519531,290.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374871297509799e-09,0.0010043618967756,-0.0157533586025238,0.0,0.0,0.0,-0.0079731130972504,60.0,-3.677927017211914,-0.0,-6.877735359012149e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619079589844,0.0,0.0,9.425685129826888e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,9.925752965500578e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,7.33115230104886e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.925725316861644e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,0.0004708324559032,291.9349060058594,294.1499938964844,285.67999267578125,283.6711730957031,288.02398681640625,285.8204345703125,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378640726723006e-09,0.0010043941438198,-0.0157632324844598,0.0,0.0,0.0,-0.0079749813303351,60.0,-3.686660051345825,-0.0,-6.878177316593792e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,9.426396718481556e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.926501661539078e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.331704546231776e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,9.926474740495904e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,0.0004708679916802,291.92730712890625,294.1499938964844,285.6433410644531,283.6530456542969,287.9819641113281,285.7834167480469,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044749360531,6.3873528688418454e-09,0.0010044686496257,-0.0157860536128282,0.0,0.0,0.0,-0.0079793008044362,60.0,-3.710860252380371,-0.0,-6.879197655962346e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,9.426396718481556e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627319335937,0.0,0.0,9.926501661539078e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.331704546231776e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,9.926474740495904e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,0.0004708679916802,291.92730712890625,294.1499938964844,285.6433410644531,283.6530456542969,287.9819641113281,285.7834167480469,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044749360531,6.3873528688418454e-09,0.0010044686496257,-0.0157860536128282,0.0,0.0,0.0,-0.0079793008044362,60.0,-3.710860252380371,-0.0,-6.879197655962346e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,9.426678298041224e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.926798520609736e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,7.331923552555963e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560791015625,0.0,0.0,9.926771599566564e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0004708820779342,291.92352294921875,294.1499938964844,285.625,283.6439514160156,287.96099853515625,285.7649230957031,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390791007504504e-09,0.0010044979862868,-0.0157950595021247,0.0,0.0,0.0,-0.0079810051247477,60.0,-3.722928524017334,-0.0,-6.87960053369352e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,9.426898759556934e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,9.927029896061867e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,7.332094537559897e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.927002975018696e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0004708930791821,291.91973876953125,294.1499938964844,285.6066589355469,283.63482666015625,287.9400634765625,285.7464294433594,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045272065326,6.393461760012542e-09,0.0010045208036899,-0.0158020555973052,0.0,0.0,0.0,-0.0079823285341262,60.0,-3.734973669052124,-0.0,-6.879913172497254e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,9.427143959328532e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.92728746496141e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,7.332284440053627e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,9.927260543918236e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004709053027909,291.9121398925781,294.1499938964844,285.57000732421875,283.6165771484375,287.89825439453125,285.7095031738281,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045521194115,6.396366103444961e-09,0.0010045457165688,-0.0158096645027399,0.0,0.0,0.0,-0.0079837683588266,60.0,-3.758985996246338,-0.0,-6.880253522467683e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,9.427143959328532e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.92728746496141e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,7.332284440053627e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,9.927260543918236e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004709053027909,291.9121398925781,294.1499938964844,285.57000732421875,283.6165771484375,287.89825439453125,285.7095031738281,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045521194115,6.396366103444961e-09,0.0010045457165688,-0.0158096645027399,0.0,0.0,0.0,-0.0079837683588266,60.0,-3.758985996246338,-0.0,-6.880253522467683e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,9.427145414520056e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,9.927288192557172e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,7.332285167649388e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,9.92726199910976e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0004709053901024,291.904541015625,294.1499938964844,285.5333251953125,283.5982971191406,287.85650634765625,285.6726379394531,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239093930944e-09,0.0010045446688309,-0.0158093310892581,0.0,0.0,0.0,-0.0079837059602141,60.0,-3.782907009124756,-0.0,-6.880238601070232e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,9.427145414520056e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,9.927288192557172e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,7.332285167649388e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,9.92726199910976e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0004709053901024,291.904541015625,294.1499938964844,285.5333251953125,283.5982971191406,287.85650634765625,285.6726379394531,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239093930944e-09,0.0010045446688309,-0.0158093310892581,0.0,0.0,0.0,-0.0079837059602141,60.0,-3.782907009124756,-0.0,-6.880238601070232e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,9.426820906810462e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,9.926946222549304e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.332031964324415e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,9.926920029101892e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0004708891792688,291.89697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.8148498535156,285.63580322265625,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392050000414429e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.806705951690674,-0.0,-6.879747616039823e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,9.426820906810462e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,9.926946222549304e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.332031964324415e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,9.926920029101892e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0004708891792688,291.89697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.8148498535156,285.63580322265625,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392050000414429e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.806705951690674,-0.0,-6.879747616039823e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.426150791114196e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,9.926239727064969e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,7.331509550567716e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,9.926214261213318e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0004708557098638,291.8893737792969,294.1499938964844,285.4599914550781,283.5615539550781,287.77325439453125,285.5990600585937,290.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.8303511142730713,-0.0,-6.878752856209759e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.426150791114196e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,9.926239727064969e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,7.331509550567716e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,9.926214261213318e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0004708557098638,291.8893737792969,294.1499938964844,285.4599914550781,283.5615539550781,287.77325439453125,285.5990600585937,290.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.8303511142730713,-0.0,-6.878752856209759e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,9.425672760698944e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,9.925736230798066e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.331137749133632e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.925710764946416e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0004708318447228,291.8855895996094,294.1499938964844,285.4416809082031,283.5523376464844,287.75250244140625,285.5807189941406,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775313918768015e-09,0.0010043847141787,-0.015760326758027,0.0,0.0,0.0,-0.0079744318500161,60.0,-3.842111349105835,-0.0,-6.878047287273148e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
