time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,9.425091411685572e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.92512286757119e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,7.330684456974268e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,9.925098129315302e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,0.0004708027699962,291.8818054199219,294.1499938964844,285.42333984375,283.5430908203125,287.7317810058594,285.5624084472656,290.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702101371632125e-09,0.0010043220827355,-0.0157411489635705,0.0,0.0,0.0,-0.0079708024859428,60.0,-3.853827953338623,-0.0,-6.877189662191088e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.423596202395856e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,9.92354835034348e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,7.329521758947521e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.923523612087592e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0004707281186711,291.8742370605469,294.1499938964844,285.3866577148437,283.52459716796875,287.6903991699219,285.5258178710937,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351448256225467e-09,0.0010041616624221,-0.0156920012086629,0.0,0.0,0.0,-0.0079615013673901,60.0,-3.8771255016326895,-0.0,-6.874992664052115e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.423596202395856e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,9.92354835034348e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,7.329521758947521e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.923523612087592e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0004707281186711,291.8742370605469,294.1499938964844,285.3866577148437,283.52459716796875,287.6903991699219,285.5258178710937,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351448256225467e-09,0.0010041616624221,-0.0156920012086629,0.0,0.0,0.0,-0.0079615013673901,60.0,-3.8771255016326895,-0.0,-6.874992664052115e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.42158658290282e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,9.921431774273516e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.327957428060472e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,9.921407036017628e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0004706277395598,291.86669921875,294.1499938964844,285.3500061035156,283.5060729980469,287.64910888671875,285.4893493652344,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.3262679539377595e-09,0.001003946410492,-0.0156260412186384,0.0,0.0,0.0,-0.0079490188509225,60.0,-3.90020751953125,-0.0,-6.872043911698712e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.42158658290282e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,9.921431774273516e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.327957428060472e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,9.921407036017628e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0004706277395598,291.86669921875,294.1499938964844,285.3500061035156,283.5060729980469,287.64910888671875,285.4893493652344,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039526969194,6.3262679539377595e-09,0.001003946410492,-0.0156260412186384,0.0,0.0,0.0,-0.0079490188509225,60.0,-3.90020751953125,-0.0,-6.872043911698712e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,9.41983234952204e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,9.919583681039512e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,7.326593186007813e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,9.919559670379384e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,0.0004705401079263,291.8612670898437,294.1499938964844,285.3236083984375,283.492431640625,287.61944580078125,285.46319580078125,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037649190053,6.304313515670401e-09,0.0010037586325779,-0.0155685311183333,0.0,0.0,0.0,-0.007938134483993,60.0,-3.916668176651001,-0.0,-6.869473878623469e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,9.419057460036127e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,9.918768046190962e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,7.325990009121597e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.918743307935074e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,0.0004705013998318,291.8591613769531,294.1499938964844,285.3133239746094,283.48699951171875,287.6079406738281,285.4530334472656,290.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036820312961,6.294618604130164e-09,0.0010036757448688,-0.0155431358143687,0.0,0.0,0.0,-0.007933328859508,60.0,-3.923038244247437,-0.0,-6.868339141874459e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.415977547178044e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,9.915523696690798e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,7.323593308683485e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,9.915499686030672e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0004703475278802,291.85162353515625,294.1499938964844,285.27667236328125,283.4669189453125,287.5668640136719,285.4168395996094,290.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256107631941177e-09,0.0010033464059233,-0.0154422549530863,0.0,0.0,0.0,-0.0079142376780509,60.0,-3.9456164836883545,-0.0,-6.863832169301531e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.415977547178044e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,9.915523696690798e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,7.323593308683485e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,9.915499686030672e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0004703475278802,291.85162353515625,294.1499938964844,285.27667236328125,283.4669189453125,287.5668640136719,285.4168395996094,290.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256107631941177e-09,0.0010033464059233,-0.0154422549530863,0.0,0.0,0.0,-0.0079142376780509,60.0,-3.9456164836883545,-0.0,-6.863832169301531e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,9.41415928537026e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.913608664646743e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,7.322178862523288e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,9.913584653986618e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0004702566948253,291.8478698730469,294.1499938964844,285.2583312988281,283.4565124511719,287.5463562011719,285.3988342285156,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233382698894729e-09,0.0010031521087512,-0.0153827257454395,0.0,0.0,0.0,-0.0079029714688658,60.0,-3.956776857376098,-0.0,-6.861173318384317e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,9.412274084752426e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,9.911623055813834e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,7.32071275706403e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,9.911599772749467e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0004701625439338,291.8441162109375,294.1499938964844,285.239990234375,283.4459228515625,287.52587890625,285.3808288574219,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.209831759917961e-09,0.0010029507102444,-0.0153210321441292,0.0,0.0,0.0,-0.0078912954777479,60.0,-3.967913866043091,-0.0,-6.858418544197775e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.408053301740438e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,9.907177445711568e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,7.317428389796987e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,9.907154162647204e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0004699516866821,291.8366394042969,294.1499938964844,285.2033386230469,283.4240417480469,287.4850158691406,285.3449401855469,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025062365457,6.157106824389302e-09,0.0010025000665336,-0.0151829160749912,0.0,0.0,0.0,-0.0078651588410139,60.0,-3.989973545074463,-0.0,-6.852253164879586e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.408053301740438e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,9.907177445711568e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,7.317428389796987e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,9.907154162647204e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0004699516866821,291.8366394042969,294.1499938964844,285.2033386230469,283.4240417480469,287.4850158691406,285.3449401855469,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025062365457,6.157106824389302e-09,0.0010025000665336,-0.0151829160749912,0.0,0.0,0.0,-0.0078651588410139,60.0,-3.989973545074463,-0.0,-6.852253164879586e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,9.403272269992158e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,9.902142483042552e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,7.313709647860378e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.902119927573948e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004697128897532,291.82916259765625,294.1499938964844,285.1666564941406,283.4013671875,287.4442443847656,285.3092041015625,290.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019957553595,6.097409688265998e-09,0.0010019895853474,-0.0150265339761972,0.0,0.0,0.0,-0.0078355651348829,60.0,-4.011756420135498,-0.0,-6.84527563521442e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,9.403272269992158e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,9.902142483042552e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,7.313709647860378e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.902119927573948e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004697128897532,291.82916259765625,294.1499938964844,285.1666564941406,283.4013671875,287.4442443847656,285.3092041015625,290.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019957553595,6.097409688265998e-09,0.0010019895853474,-0.0150265339761972,0.0,0.0,0.0,-0.0078355651348829,60.0,-4.011756420135498,-0.0,-6.84527563521442e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.39797901082784e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.896567644318566e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,7.30959145585075e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,9.896545088849962e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004694484523497,291.8216857910156,294.1499938964844,285.1300048828125,283.3779602050781,287.4035339355469,285.27362060546875,290.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014304425567,6.031326993394259e-09,0.00100142438896,-0.0148534243926405,0.0,0.0,0.0,-0.0078028040006756,60.0,-4.03329610824585,-0.0,-6.837556298933124e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.39797901082784e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.896567644318566e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,7.30959145585075e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,9.896545088849962e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004694484523497,291.8216857910156,294.1499938964844,285.1300048828125,283.3779602050781,287.4035339355469,285.27362060546875,290.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014304425567,6.031326993394259e-09,0.00100142438896,-0.0148534243926405,0.0,0.0,0.0,-0.0078028040006756,60.0,-4.03329610824585,-0.0,-6.837556298933124e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,9.39207457122393e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,9.890349610941485e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,7.304998871404678e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,9.89032705547288e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0004691535141319,291.81427001953125,294.1499938964844,285.09332275390625,283.3538818359375,287.3629455566406,285.2382507324219,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000800402835,5.95763349764411e-09,0.0010007943492382,-0.0146603751927614,0.0,0.0,0.0,-0.0077662719413638,60.0,-4.054522514343262,-0.0,-6.82895304748854e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,9.39207457122393e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,9.890349610941485e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,7.304998871404678e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,9.89032705547288e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0004691535141319,291.81427001953125,294.1499938964844,285.09332275390625,283.3538818359375,287.3629455566406,285.2382507324219,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000800402835,5.95763349764411e-09,0.0010007943492382,-0.0146603751927614,0.0,0.0,0.0,-0.0077662719413638,60.0,-4.054522514343262,-0.0,-6.82895304748854e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,9.388961916556582e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,9.887071792036296e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,7.302577432710677e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,9.887049236567692e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,0.0004689980414696,291.810546875,294.1499938964844,285.07501220703125,283.34161376953125,287.3426818847656,285.2206115722656,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004680370911,5.918787682190896e-09,0.0010004620999097,-0.0145586133003234,0.0,0.0,0.0,-0.0077470135875046,60.0,-4.0650506019592285,-0.0,-6.82441978483439e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,9.38567754928954e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,9.883612801786512e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027038574219,0.0,0.0,7.300022843992338e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.88359097391367e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,0.0004688340122811,291.80682373046875,294.1499938964844,285.0566711425781,283.32916259765625,287.3224182128906,285.2030334472656,290.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001175105571,5.877808906262771e-09,0.0010001115733757,-0.0144512625411152,0.0,0.0,0.0,-0.0077266981825232,60.0,-4.075494289398193,-0.0,-6.819639963850932e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,9.37876757234335e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,9.876336116576569e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,7.29464809410274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.876314288703723e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0004684888408519,291.7994384765625,294.1499938964844,285.0199890136719,283.30389404296875,287.2820129394531,285.16802978515625,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993803687393,5.79159298297327e-09,0.0009993746643885,-0.0142254056409001,0.0,0.0,0.0,-0.0076839583925902,60.0,-4.096198558807373,-0.0,-6.809587915768135e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,9.37876757234335e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,9.876336116576569e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,7.29464809410274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.876314288703723e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0004684888408519,291.7994384765625,294.1499938964844,285.0199890136719,283.30389404296875,287.2820129394531,285.16802978515625,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993803687393,5.79159298297327e-09,0.0009993746643885,-0.0142254056409001,0.0,0.0,0.0,-0.0076839583925902,60.0,-4.096198558807373,-0.0,-6.809587915768135e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,9.371393389301376e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,9.868569759419188e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,7.288911729119718e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,9.868547931546344e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,0.0004681204736698,291.7920837402344,294.1499938964844,284.9833374023437,283.27813720703125,287.24169921875,285.1332397460937,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699585248208905e-09,0.000998587696813,-0.0139843728393316,0.0,0.0,0.0,-0.0076383454725146,60.0,-4.1166276931762695,-0.0,-6.798869378599194e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,9.371393389301376e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,9.868569759419188e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,7.288911729119718e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,9.868547931546344e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,0.0004681204736698,291.7920837402344,294.1499938964844,284.9833374023437,283.27813720703125,287.24169921875,285.1332397460937,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699585248208905e-09,0.000998587696813,-0.0139843728393316,0.0,0.0,0.0,-0.0076383454725146,60.0,-4.1166276931762695,-0.0,-6.798869378599194e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.365165897179396e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,9.862011938821524e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,7.284067396540195e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,9.861990110948682e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0004678094119299,291.78619384765625,294.1499938964844,284.9540100097656,283.2572021484375,287.2095031738281,285.1054992675781,290.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979291353374,5.6219007227298334e-09,0.000997923547402,-0.0137808611616492,0.0,0.0,0.0,-0.0075998343527317,60.0,-4.132814884185791,-0.0,-6.789825590658438e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.363563731312752e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,9.860323916655034e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,7.282821025000885e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,9.860302816377951e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0004677293472923,291.78472900390625,294.1499938964844,284.9466552734375,283.2519226074219,287.20147705078125,285.0986022949219,290.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977581212297,5.601910491037643e-09,0.0009977525332942,-0.0137284928932785,0.0,0.0,0.0,-0.0075899241492152,60.0,-4.136836528778076,-0.0,-6.78749927374156e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.355301881441846e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,9.851624054135756e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.276394899236038e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,9.851602953858674e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0004673166840802,291.77740478515625,294.1499938964844,284.9100036621094,283.225341796875,287.1613464355469,285.0642395019531,290.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968768572434,5.498858257624306e-09,0.000996871269308,-0.013458521105349,0.0,0.0,0.0,-0.0075388364493846,60.0,-4.156764507293701,-0.0,-6.775513838874758e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.355301881441846e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,9.851624054135756e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.276394899236038e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,9.851602953858674e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0004673166840802,291.77740478515625,294.1499938964844,284.9100036621094,283.225341796875,287.1613464355469,285.0642395019531,290.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968768572434,5.498858257624306e-09,0.000996871269308,-0.013458521105349,0.0,0.0,0.0,-0.0075388364493846,60.0,-4.156764507293701,-0.0,-6.775513838874758e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,9.351084736408666e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,9.847182809608056e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,7.273114169947803e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,9.847161709330976e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,0.0004671060305554,291.77374267578125,294.1499938964844,284.89166259765625,283.2119140625,287.1413269042969,285.0470886230469,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446255890717566e-09,0.0009964215569198,-0.0133207151666283,0.0,0.0,0.0,-0.0075127594172954,60.0,-4.166661739349365,-0.0,-6.769400329176278e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,9.346758452011272e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.842626604950055e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768249511719,0.0,0.0,7.269749039551243e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,9.842605504672974e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,0.0004668899055104,291.77008056640625,294.1499938964844,284.8733215332031,283.19842529296875,287.1213073730469,285.030029296875,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392291946293426e-09,0.000995960086584,-0.0131793403998017,0.0,0.0,0.0,-0.0074860067106783,60.0,-4.176502227783203,-0.0,-6.763131210618667e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,9.33791816351004e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,9.833317017182708e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,7.262872532010078e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.833296644501388e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0004664483130909,291.7628173828125,294.1499938964844,284.836669921875,283.1712646484375,287.08135986328125,284.99609375,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282031700915013e-09,0.0009950172388926,-0.0128904804587364,0.0,0.0,0.0,-0.0074313464574515,60.0,-4.196037769317627,-0.0,-6.75033078323395e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,9.33791816351004e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,9.833317017182708e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,7.262872532010078e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.833296644501388e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0004664483130909,291.7628173828125,294.1499938964844,284.836669921875,283.1712646484375,287.08135986328125,284.99609375,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282031700915013e-09,0.0009950172388926,-0.0128904804587364,0.0,0.0,0.0,-0.0074313464574515,60.0,-4.196037769317627,-0.0,-6.75033078323395e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,9.328883606940508e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,9.82380224741064e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,7.2558454121463e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,9.82378187472932e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.000465996999992,291.75555419921875,294.1499938964844,284.79998779296875,283.14385986328125,287.04150390625,284.9623718261719,290.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169348948896868e-09,0.0009940536692738,-0.0125952698290348,0.0,0.0,0.0,-0.0073754843324422,60.0,-4.21540641784668,-0.0,-6.737261770695113e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,9.328883606940508e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,9.82380224741064e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,7.2558454121463e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,9.82378187472932e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.000465996999992,291.75555419921875,294.1499938964844,284.79998779296875,283.14385986328125,287.04150390625,284.9623718261719,290.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169348948896868e-09,0.0009940536692738,-0.0125952698290348,0.0,0.0,0.0,-0.0073754843324422,60.0,-4.21540641784668,-0.0,-6.737261770695113e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.31972244870849e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,9.814155055209994e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,7.248719339258969e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,9.814134682528676e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,0.0004655394004657,291.74835205078125,294.1499938964844,284.7633361816406,283.1163330078125,287.00177001953125,284.9288635253906,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550950092542735e-09,0.0009930765954777,-0.0122959399595856,0.0,0.0,0.0,-0.0073188436217606,60.0,-4.234641551971436,-0.0,-6.724023648985168e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.31972244870849e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,9.814155055209994e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,7.248719339258969e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,9.814134682528676e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,0.0004655394004657,291.74835205078125,294.1499938964844,284.7633361816406,283.1163330078125,287.00177001953125,284.9288635253906,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550950092542735e-09,0.0009930765954777,-0.0122959399595856,0.0,0.0,0.0,-0.0073188436217606,60.0,-4.234641551971436,-0.0,-6.724023648985168e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,9.310513269156218e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,9.804456203710288e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,7.241555431392044e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,9.80443655862473e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0004650793853215,291.7411499023437,294.1499938964844,284.7266540527344,283.0887145996094,286.96209716796875,284.8955993652344,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240216910752e-09,0.0009920945158228,-0.0119950324296951,0.0,0.0,0.0,-0.0072619053535163,60.0,-4.253777027130127,-0.0,-6.71072868385636e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,9.310513269156218e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,9.804456203710288e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,7.241555431392044e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,9.80443655862473e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0004650793853215,291.7411499023437,294.1499938964844,284.7266540527344,283.0887145996094,286.96209716796875,284.8955993652344,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240216910752e-09,0.0009920945158228,-0.0119950324296951,0.0,0.0,0.0,-0.0072619053535163,60.0,-4.253777027130127,-0.0,-6.71072868385636e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
