time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,9.305911953561008e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,9.799611143535004e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,7.237977115437388e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,9.799591498449443e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0004648495523724,291.737548828125,294.1499938964844,284.7083435058594,283.07489013671875,286.9422912597656,284.8790283203125,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882862114641284e-09,0.0009916038252413,-0.0118447067216038,0.0,0.0,0.0,-0.0072334604337811,60.0,-4.263317584991455,-0.0,-6.704091504161624e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.301331010647118e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,9.794786456041038e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,7.234413351397961e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,9.79476753855124e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,0.0004646207089535,291.7339782714844,294.1499938964844,284.69000244140625,283.0610656738281,286.9225158691406,284.8625183105469,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825729149615654e-09,0.0009911153465509,-0.0116950217634439,0.0,0.0,0.0,-0.0072051370516419,60.0,-4.272846698760986,-0.0,-6.69748629889e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.292260074289516e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,9.785233851289377e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,7.227357127703726e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.785214206203818e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0004641675914172,291.7268371582031,294.1499938964844,284.6533203125,283.0334167480469,286.8830261230469,284.82965087890625,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901525918394,4.71259786749556e-09,0.0009901479352265,-0.0113986236974596,0.0,0.0,0.0,-0.0071490528061985,60.0,-4.291887283325195,-0.0,-6.684416575808427e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.292260074289516e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,9.785233851289377e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,7.227357127703726e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.785214206203818e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0004641675914172,291.7268371582031,294.1499938964844,284.6533203125,283.0334167480469,286.8830261230469,284.82965087890625,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901525918394,4.71259786749556e-09,0.0009901479352265,-0.0113986236974596,0.0,0.0,0.0,-0.0071490528061985,60.0,-4.291887283325195,-0.0,-6.684416575808427e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,9.283375402446836e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.775876969797535e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,7.220446423161775e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,9.7758587799035e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,0.0004637237871065,291.7197265625,294.1499938964844,284.6166687011719,283.005859375,286.8436279296875,284.7969665527344,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892049711197,4.60179627737034e-09,0.0009892004309222,-0.0111083267256617,0.0,0.0,0.0,-0.0070941234007477,60.0,-4.310936450958252,-0.0,-6.671628938192954e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,9.283375402446836e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.775876969797535e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,7.220446423161775e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,9.7758587799035e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,0.0004637237871065,291.7197265625,294.1499938964844,284.6166687011719,283.005859375,286.8436279296875,284.7969665527344,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892049711197,4.60179627737034e-09,0.0009892004309222,-0.0111083267256617,0.0,0.0,0.0,-0.0070941234007477,60.0,-4.310936450958252,-0.0,-6.671628938192954e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183532714844,0.0,0.0,9.275777847506106e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,9.76787632680498e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,7.214536890387535e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,9.767858136910944e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,0.0004633442731574,291.7135009765625,294.1499938964844,284.5844116210937,282.9817199707031,286.8090209960937,284.76837158203125,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507045403556731e-09,0.0009883901802822,-0.0108600798994302,0.0,0.0,0.0,-0.0070471512153744,60.0,-4.327737331390381,-0.0,-6.66070292254517e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,9.274756303057076e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.766800940269604e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,7.213743083411828e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,9.766782750375568e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.0004632932541426,291.712646484375,294.1499938964844,284.5799865722656,282.9784240722656,286.8043212890625,284.76446533203125,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882857557386,4.494308925018231e-09,0.000988281215541,-0.0108267096802592,0.0,0.0,0.0,-0.0070408373139798,60.0,-4.330031871795654,-0.0,-6.65923494125309e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,9.266475535696372e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.758080705069004e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,7.207301678135991e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.75806251517497e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,0.0004628796305041,291.7055969238281,294.1499938964844,284.5433349609375,282.951171875,286.7650756835937,284.7321472167969,290.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874025126919,4.3910342029107605e-09,0.0009873980889096,-0.0105561269447207,0.0,0.0,0.0,-0.0069896392524242,60.0,-4.349209785461426,-0.0,-6.647337613685522e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,9.266475535696372e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.758080705069004e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,7.207301678135991e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,9.75806251517497e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,0.0004628796305041,291.7055969238281,294.1499938964844,284.5433349609375,282.951171875,286.7650756835937,284.7321472167969,290.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874025126919,4.3910342029107605e-09,0.0009873980889096,-0.0105561269447207,0.0,0.0,0.0,-0.0069896392524242,60.0,-4.349209785461426,-0.0,-6.647337613685522e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.262489766115324e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,9.753882477525622e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,7.204200665000826e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,9.753864287631586e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0004626805020961,291.7020874023437,294.1499938964844,284.5249938964844,282.9376525878906,286.7454833984375,284.7160339355469,290.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869773639366,4.341316639511206e-09,0.0009869729401543,-0.010425865650177,0.0,0.0,0.0,-0.0069649922661483,60.0,-4.35884428024292,-0.0,-6.641614191948976e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,9.258608042728156e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.749794844537972e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,7.201181870186701e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,9.749776654643938e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,0.0004624866123776,291.6985778808594,294.1499938964844,284.50665283203125,282.9241943359375,286.7259216308594,284.6999206542969,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.29290647474545e-09,0.0009865589672699,-0.0102990288287401,0.0,0.0,0.0,-0.006940993014723,60.0,-4.36851167678833,-0.0,-6.63604282635788e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.251212031813338e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.74200593191199e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.195428770501167e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.741987742017956e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0004621171683538,291.69158935546875,294.1499938964844,284.4700012207031,282.8974914550781,286.68682861328125,284.6678161621094,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857743280008,4.2006536027372485e-09,0.0009857701370492,-0.0100573198869824,0.0,0.0,0.0,-0.0068952590227127,60.0,-4.387963771820068,-0.0,-6.625433712770247e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.251212031813338e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.74200593191199e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.195428770501167e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.741987742017956e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0004621171683538,291.69158935546875,294.1499938964844,284.4700012207031,282.8974914550781,286.68682861328125,284.6678161621094,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857743280008,4.2006536027372485e-09,0.0009857701370492,-0.0100573198869824,0.0,0.0,0.0,-0.0068952590227127,60.0,-4.387963771820068,-0.0,-6.625433712770247e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,9.244367538485676e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,9.73479764070362e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142028808594,0.0,0.0,7.190104224719107e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,9.734780178405344e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0004617752565536,291.68463134765625,294.1499938964844,284.4333190917969,282.87115478515625,286.6478271484375,284.63580322265625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850441711023,4.115277896232783e-09,0.0009850399801507,-0.0098336292430758,0.0,0.0,0.0,-0.006852934602648,60.0,-4.407613277435303,-0.0,-6.61562253867487e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,9.244367538485676e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,9.73479764070362e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142028808594,0.0,0.0,7.190104224719107e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,9.734780178405344e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0004617752565536,291.68463134765625,294.1499938964844,284.4333190917969,282.87115478515625,286.6478271484375,284.63580322265625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850441711023,4.115277896232783e-09,0.0009850399801507,-0.0098336292430758,0.0,0.0,0.0,-0.006852934602648,60.0,-4.407613277435303,-0.0,-6.61562253867487e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,9.2381211288739e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.728219447424637e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,7.185245340224355e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.72820198512636e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0004614632343873,291.6776733398437,294.1499938964844,284.39666748046875,282.84521484375,286.60888671875,284.6037902832031,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843776933848,4.0373562271156516e-09,0.0009843737352639,-0.0096294665709137,0.0,0.0,0.0,-0.0068143052048981,60.0,-4.427486896514893,-0.0,-6.606673963460707e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,9.2381211288739e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.728219447424637e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,7.185245340224355e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.72820198512636e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0004614632343873,291.6776733398437,294.1499938964844,284.39666748046875,282.84521484375,286.60888671875,284.6037902832031,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843776933848,4.0373562271156516e-09,0.0009843737352639,-0.0096294665709137,0.0,0.0,0.0,-0.0068143052048981,60.0,-4.427486896514893,-0.0,-6.606673963460707e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.232546290149912e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,9.722349204821512e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,7.180909597082064e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,9.722331742523238e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0004611847980413,291.6707763671875,294.1499938964844,284.3599853515625,282.8197326660156,286.57000732421875,284.57177734375,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837829275056,3.967806971871823e-09,0.0009837789693847,-0.0094472393393516,0.0,0.0,0.0,-0.0067798267118632,60.0,-4.447624206542969,-0.0,-6.598692436909914e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.232546290149912e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,9.722349204821512e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,7.180909597082064e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,9.722331742523238e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0004611847980413,291.6707763671875,294.1499938964844,284.3599853515625,282.8197326660156,286.57000732421875,284.57177734375,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837829275056,3.967806971871823e-09,0.0009837789693847,-0.0094472393393516,0.0,0.0,0.0,-0.0067798267118632,60.0,-4.447624206542969,-0.0,-6.598692436909914e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,9.230027353623882e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,9.71969566307962e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,7.178949454100803e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,9.719678928377108e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004610589530784,291.6673278808594,294.1499938964844,284.3416748046875,282.80718994140625,286.5505676269531,284.55572509765625,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835140081122,3.936371228974167e-09,0.0009835100499913,-0.0093648731708526,0.0,0.0,0.0,-0.0067642424255609,60.0,-4.457804203033447,-0.0,-6.595086432525933e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,9.22771287150681e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.717258217278868e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,7.177149382187054e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.717241482576355e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.00046094332356,291.6639099121094,294.1499938964844,284.3233337402344,282.7947692871094,286.5311889648437,284.5396728515625,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832669747993,3.907486778587099e-09,0.0009832630166783,-0.0092891920357942,0.0,0.0,0.0,-0.0067499228753149,60.0,-4.4680705070495605,-0.0,-6.591773882291818e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,9.22361941775307e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.712947212392464e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,7.173965423135087e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,9.712930477689952e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,0.0004607388691511,291.65704345703125,294.1499938964844,284.2866516113281,282.7703857421875,286.4924011230469,284.5074768066406,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828299516811,3.856395203172269e-09,0.0009828261099755,-0.0091553255915641,0.0,0.0,0.0,-0.0067245941609144,60.0,-4.48882532119751,-0.0,-6.585916878520949e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,9.22361941775307e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.712947212392464e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,7.173965423135087e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,9.712930477689952e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,0.0004607388691511,291.65704345703125,294.1499938964844,284.2866516113281,282.7703857421875,286.4924011230469,284.5074768066406,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828299516811,3.856395203172269e-09,0.0009828261099755,-0.0091553255915641,0.0,0.0,0.0,-0.0067245941609144,60.0,-4.48882532119751,-0.0,-6.585916878520949e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,9.220369975082576e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,9.709525329526514e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.17143775545992e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,9.709509322419764e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0004605765570886,291.6502380371094,294.1499938964844,284.25,282.74658203125,286.4537048339844,284.4750671386719,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824829176068,3.815821880692738e-09,0.0009824791923165,-0.0090490179136395,0.0,0.0,0.0,-0.0067044803872704,60.0,-4.509947299957275,-0.0,-6.581267086858136e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,9.220369975082576e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,9.709525329526514e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.17143775545992e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,9.709509322419764e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0004605765570886,291.6502380371094,294.1499938964844,284.25,282.74658203125,286.4537048339844,284.4750671386719,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824829176068,3.815821880692738e-09,0.0009824791923165,-0.0090490179136395,0.0,0.0,0.0,-0.0067044803872704,60.0,-4.509947299957275,-0.0,-6.581267086858136e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,9.217855404131114e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,9.706876880954952e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,7.169481250457466e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,9.7068608738482e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,0.0004604509449563,291.6437072753906,294.1499938964844,284.2148132324219,282.7247009277344,286.4165954589844,284.4437561035156,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982214231044,3.784403457274266e-09,0.0009822103893384,-0.0089666964486241,0.0,0.0,0.0,-0.0066889044828712,60.0,-4.530529499053955,-0.0,-6.57766818790151e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,9.217758633894846e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,9.706775745144114e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,7.16940630809404e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,9.7067590104416e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,0.0004604461137205,291.6434326171875,294.1499938964844,284.2133483886719,282.72381591796875,286.4150390625,284.44244384765625,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822038700804,3.7831986432479425e-09,0.0009822001447901,-0.0089635392650961,0.0,0.0,0.0,-0.0066883070394396,60.0,-4.5313920974731445,-0.0,-6.577529632068035e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,9.215585305355488e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,9.70448600128293e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,7.167714647948742e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.70446999417618e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.0004603375273291,291.6366577148437,294.1499938964844,284.1766662597656,282.70233154296875,286.3764343261719,284.4095764160156,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971505098,3.7560266008540574e-09,0.0009819677798077,-0.0088923443108797,0.0,0.0,0.0,-0.0066748368553817,60.0,-4.5530924797058105,-0.0,-6.574418165428142e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,9.215585305355488e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,9.70448600128293e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,7.167714647948742e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.70446999417618e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.0004603375273291,291.6366577148437,294.1499938964844,284.1766662597656,282.70233154296875,286.3764343261719,284.4095764160156,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971505098,3.7560266008540574e-09,0.0009819677798077,-0.0088923443108797,0.0,0.0,0.0,-0.0066748368553817,60.0,-4.5530924797058105,-0.0,-6.574418165428142e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,9.214618330588564e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.703467367216943e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749572753906,0.0,0.0,7.166962313931435e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,9.703451360110192e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0004602892440743,291.63330078125,294.1499938964844,284.1583251953125,282.6920471191406,286.35711669921875,284.39306640625,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743934495759049e-09,0.0009818644030019,-0.0088606616482138,0.0,0.0,0.0,-0.0066688423976302,60.0,-4.564009666442871,-0.0,-6.573033317636148e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,9.213766315951943e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,9.702570241643116e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,7.166299474192783e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,9.702554234536365e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,0.0004602466942742,291.6299133300781,294.1499938964844,284.1400146484375,282.6820373535156,286.3378601074219,284.37646484375,290.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817770915105,3.733279019257907e-09,0.0009817733662202,-0.008832742460072,0.0,0.0,0.0,-0.0066635599359869,60.0,-4.574972152709961,-0.0,-6.571813315758845e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522827148437,0.0,0.0,9.212326403940096e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,9.70105320448056e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,7.165178976720199e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,9.701037924969567e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0004601747496053,291.6231994628906,294.1499938964844,284.10333251953125,282.6628112792969,286.29931640625,284.3431091308594,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816228412091,3.715249663471809e-09,0.0009816191159188,-0.0087855020537972,0.0,0.0,0.0,-0.0066546220332384,60.0,-4.597028255462647,-0.0,-6.569749189111462e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522827148437,0.0,0.0,9.212326403940096e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,9.70105320448056e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,7.165178976720199e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,9.701037924969567e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0004601747496053,291.6231994628906,294.1499938964844,284.10333251953125,282.6628112792969,286.29931640625,284.3431091308594,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816228412091,3.715249663471809e-09,0.0009816191159188,-0.0087855020537972,0.0,0.0,0.0,-0.0066546220332384,60.0,-4.597028255462647,-0.0,-6.569749189111462e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.211221913574263e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.699890506453812e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,7.164320413721725e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.699875226942822e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0004601195978466,291.61651611328125,294.1499938964844,284.0666809082031,282.6445617675781,286.26080322265625,284.3095092773437,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815044468268,3.7014098452914364e-09,0.0009815007215365,-0.008749240078032,0.0,0.0,0.0,-0.0066477609798312,60.0,-4.619253158569336,-0.0,-6.568164678810717e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.211221913574263e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.699890506453812e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,7.164320413721725e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.699875226942822e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0004601195978466,291.61651611328125,294.1499938964844,284.0666809082031,282.6445617675781,286.26080322265625,284.3095092773437,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815044468268,3.7014098452914364e-09,0.0009815007215365,-0.008749240078032,0.0,0.0,0.0,-0.0066477609798312,60.0,-4.619253158569336,-0.0,-6.568164678810717e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,9.210423741023988e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,9.699048678157852e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,7.163698319345713e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,9.69903339864686e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,0.000460079696495,291.60986328125,294.1499938964844,284.0299987792969,282.627197265625,286.2223205566406,284.2756042480469,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814186487346,3.6913725409704044e-09,0.0009814149234443,-0.0087229404598474,0.0,0.0,0.0,-0.0066427853889763,60.0,-4.641627311706543,-0.0,-6.567015731206993e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,9.210423741023988e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,9.699048678157852e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,7.163698319345713e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,9.69903339864686e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,0.000460079696495,291.60986328125,294.1499938964844,284.0299987792969,282.627197265625,286.2223205566406,284.2756042480469,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814186487346,3.6913725409704044e-09,0.0009814149234443,-0.0087229404598474,0.0,0.0,0.0,-0.0066427853889763,60.0,-4.641627311706543,-0.0,-6.567015731206993e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.209905692841858e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,9.698503708932547e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,7.163295231293887e-05,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.69848842942156e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0004600538522936,291.60321044921875,294.1499938964844,283.99334716796875,282.6106262207031,286.18389892578125,284.241455078125,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813627693802,3.6848419870949556e-09,0.0009813590440899,-0.008705829270184,0.0,0.0,0.0,-0.0066395476460456,60.0,-4.664140701293945,-0.0,-6.56626895079171e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
