time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.209905692841858e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,9.698503708932547e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,7.163295231293887e-05,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.69848842942156e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0004600538522936,291.60321044921875,294.1499938964844,283.99334716796875,282.6106262207031,286.18389892578125,284.241455078125,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813627693802,3.6848419870949556e-09,0.0009813590440899,-0.008705829270184,0.0,0.0,0.0,-0.0066395476460456,60.0,-4.664140701293945,-0.0,-6.56626895079171e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,9.209744166582824e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.698332723928615e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,7.163169357227162e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,9.698317444417626e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0004600457614287,291.59991455078125,294.1499938964844,283.9750061035156,282.6025695800781,286.1647033691406,284.2242431640625,290.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813451906666,3.6827836336073005e-09,0.0009813414653763,-0.0087004359811544,0.0,0.0,0.0,-0.0066385273821651,60.0,-4.675446510314941,-0.0,-6.566033050603437e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,9.209642303176224e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,9.698225767351688e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,7.163090049289167e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.69821121543646e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,0.0004600406973622,291.5966186523437,294.1499938964844,283.9566650390625,282.5946960449219,286.1455078125,284.2070007324219,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.6814797876871795e-09,0.0009813302895054,-0.0086970198899507,0.0,0.0,0.0,-0.0066378805786371,60.0,-4.686781883239746,-0.0,-6.565883836628927e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,9.2096088337712e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,9.698190115159376e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.163063128245994e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,9.698174835648388e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0004600390093401,291.59002685546875,294.1499938964844,283.9200134277344,282.5793762207031,286.10711669921875,284.1723022460937,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813297074288,3.680976856657025e-09,0.0009813259821385,-0.0086957020685076,0.0,0.0,0.0,-0.0066376314498484,60.0,-4.709534645080566,-0.0,-6.565826282667332e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,9.2096088337712e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,9.698190115159376e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.163063128245994e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,9.698174835648388e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0004600390093401,291.59002685546875,294.1499938964844,283.9200134277344,282.5793762207031,286.10711669921875,284.1723022460937,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813297074288,3.680976856657025e-09,0.0009813259821385,-0.0086957020685076,0.0,0.0,0.0,-0.0066376314498484,60.0,-4.709534645080566,-0.0,-6.565826282667332e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,9.209779091179372e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,9.698369103716686e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,7.163195550674573e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,9.698354551801458e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0004600475367624,291.5834655761719,294.1499938964844,283.8833312988281,282.56451416015625,286.0687866210937,284.1373291015625,290.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347169727,3.683024329959039e-09,0.0009813435608521,-0.0087010664865374,0.0,0.0,0.0,-0.0066386461257934,60.0,-4.73239278793335,-0.0,-6.566060761770133e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,9.209779091179372e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,9.698369103716686e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,7.163195550674573e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,9.698354551801458e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0004600475367624,291.5834655761719,294.1499938964844,283.8833312988281,282.56451416015625,286.0687866210937,284.1373291015625,290.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347169727,3.683024329959039e-09,0.0009813435608521,-0.0087010664865374,0.0,0.0,0.0,-0.0066386461257934,60.0,-4.73239278793335,-0.0,-6.566060761770133e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,9.210130519932136e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,9.698738722363488e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,7.163468399085104e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.69872417044826e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.0004600650572683,291.5769348144531,294.1499938964844,283.8466796875,282.5500183105469,286.0304870605469,284.10211181640625,290.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.687319338752104e-09,0.0009813802316784,-0.0087123205885291,0.0,0.0,0.0,-0.0066407755948603,60.0,-4.755343437194824,-0.0,-6.566552457343279e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,9.210130519932136e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,9.698738722363488e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,7.163468399085104e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.69872417044826e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.0004600650572683,291.5769348144531,294.1499938964844,283.8466796875,282.5500183105469,286.0304870605469,284.10211181640625,290.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.687319338752104e-09,0.0009813802316784,-0.0087123205885291,0.0,0.0,0.0,-0.0066407755948603,60.0,-4.755343437194824,-0.0,-6.566552457343279e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.210637654177845e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,9.699272777652368e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,7.163862755987793e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.69925822573714e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,0.0004600904067046,291.5704040527344,294.1499938964844,283.8099975585937,282.5357971191406,285.9921875,284.066650390625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814372751861,3.693563455087201e-09,0.0009814336663112,-0.0087286811321973,0.0,0.0,0.0,-0.006643870845437,60.0,-4.778375148773193,-0.0,-6.567266552792719e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.210637654177845e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,9.699272777652368e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,7.163862755987793e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.69925822573714e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,0.0004600904067046,291.5704040527344,294.1499938964844,283.8099975585937,282.5357971191406,285.9921875,284.066650390625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814372751861,3.693563455087201e-09,0.0009814336663112,-0.0087286811321973,0.0,0.0,0.0,-0.006643870845437,60.0,-4.778375148773193,-0.0,-6.567266552792719e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,9.21094324439764e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,9.699593647383152e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.164099952206016e-05,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,9.699579823063686e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,0.0004601056571118,291.5671691894531,294.1499938964844,283.7916564941406,282.5287780761719,285.9730529785156,284.048828125,290.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.6973284434083102e-09,0.00098146579694,-0.0087385457009077,0.0,0.0,0.0,-0.0066457376815378,60.0,-4.789917945861816,-0.0,-6.567697852233323e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,9.211278666043654e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,9.699947258923204e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.164361159084365e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,9.699933434603736e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0004601224209181,291.5639343261719,294.1499938964844,283.7733459472656,282.52178955078125,285.95391845703125,284.0309753417969,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815050289034,3.70147401618226e-09,0.0009815013036131,-0.008749408647418,0.0,0.0,0.0,-0.0066477926447987,60.0,-4.801476955413818,-0.0,-6.568172494780812e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.21203100006096e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.700738883111626e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,7.164945418480784e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,9.70072505879216e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0004601599939633,291.5574645996094,294.1499938964844,283.7366638183594,282.50787353515625,285.9156799316406,283.9950561523437,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.710768803344422e-09,0.0009815806988626,-0.0087737618014216,0.0,0.0,0.0,-0.0066524003632366,60.0,-4.8246355056762695,-0.0,-6.569236177256246e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.21203100006096e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.700738883111626e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,7.164945418480784e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,9.70072505879216e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0004601599939633,291.5574645996094,294.1499938964844,283.7366638183594,282.50787353515625,285.9156799316406,283.9950561523437,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.710768803344422e-09,0.0009815806988626,-0.0087737618014216,0.0,0.0,0.0,-0.0066524003632366,60.0,-4.8246355056762695,-0.0,-6.569236177256246e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.2128713731654e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,9.70162363955751e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,7.165598071878776e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,9.701609815238044e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0004602019616868,291.5510559082031,294.1499938964844,283.70001220703125,282.4939270019531,285.8774719238281,283.9589233398437,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.7211602688103085e-09,0.0009816696401685,-0.0088009899482131,0.0,0.0,0.0,-0.0066575519740581,60.0,-4.847841739654541,-0.0,-6.570425625795906e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.2128713731654e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,9.70162363955751e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,7.165598071878776e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,9.701609815238044e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0004602019616868,291.5510559082031,294.1499938964844,283.70001220703125,282.4939270019531,285.8774719238281,283.9589233398437,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.7211602688103085e-09,0.0009816696401685,-0.0088009899482131,0.0,0.0,0.0,-0.0066575519740581,60.0,-4.847841739654541,-0.0,-6.570425625795906e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.213777957484126e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,9.70257751760073e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.16630311217159e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,9.702564420877025e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.000460247247247,291.5446472167969,294.1499938964844,283.663330078125,282.4798889160156,285.8392944335937,283.922607421875,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732383735410849e-09,0.0009817655663937,-0.0088303964585065,0.0,0.0,0.0,-0.0066631161607801,60.0,-4.87108325958252,-0.0,-6.571710997604896e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.213777957484126e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,9.70257751760073e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.16630311217159e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,9.702564420877025e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.000460247247247,291.5446472167969,294.1499938964844,283.663330078125,282.4798889160156,285.8392944335937,283.922607421875,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732383735410849e-09,0.0009817655663937,-0.0088303964585065,0.0,0.0,0.0,-0.0066631161607801,60.0,-4.87108325958252,-0.0,-6.571710997604896e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,9.21472965274006e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,9.703580144559965e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.167043077060953e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.703566320240498e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0004602948029059,291.53826904296875,294.1499938964844,283.6266784667969,282.46563720703125,285.8011169433594,283.8861389160156,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74416853077264e-09,0.0009818663820624,-0.0088612744584679,0.0,0.0,0.0,-0.0066689583472907,60.0,-4.894349575042725,-0.0,-6.573060318260104e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,9.21472965274006e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,9.703580144559965e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.167043077060953e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.703566320240498e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0004602948029059,291.53826904296875,294.1499938964844,283.6266784667969,282.46563720703125,285.8011169433594,283.8861389160156,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74416853077264e-09,0.0009818663820624,-0.0088612744584679,0.0,0.0,0.0,-0.0066689583472907,60.0,-4.894349575042725,-0.0,-6.573060318260104e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,9.215215686708687e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.704091644380242e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,7.16742142685689e-05,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,9.704078547656536e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0004603190755005,291.5350646972656,294.1499938964844,283.6083374023437,282.4584350585937,285.78204345703125,283.8678283691406,290.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189936368997e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.905987739562988,-0.0,-6.573749544713793e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,9.215705358656125e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,9.704606782179326e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,7.167801959440112e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,9.70459368545562e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,0.000460343551822,291.5318908691406,294.1499938964844,283.5899963378906,282.4511413574219,285.7629699707031,283.8494873046875,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625264226187e-09,0.0009819696424528,-0.0088929375633597,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.917628288269043,-0.0,-6.574443744966629e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.21668324735947e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,9.705637057777494e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,7.168562297010794e-05,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,9.705623961053789e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0004603924171533,291.52557373046875,294.1499938964844,283.5533447265625,282.43621826171875,285.724853515625,283.8127136230469,290.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768368284085e-09,0.0009820732520893,-0.008924682624638,0.0,0.0,0.0,-0.0066809551790356,60.0,-4.940908432006836,-0.0,-6.57583143492957e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.21668324735947e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,9.705637057777494e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,7.168562297010794e-05,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,9.705623961053789e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0004603924171533,291.52557373046875,294.1499938964844,283.5533447265625,282.43621826171875,285.724853515625,283.8127136230469,290.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768368284085e-09,0.0009820732520893,-0.008924682624638,0.0,0.0,0.0,-0.0066809551790356,60.0,-4.940908432006836,-0.0,-6.57583143492957e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.217643673764542e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.706647688290104e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,7.16930881026201e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.7066345915664e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0004604403802659,291.5192565917969,294.1499938964844,283.51666259765625,282.4208374023437,285.686767578125,283.7757873535156,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821788407862,3.780261881303204e-09,0.0009821749990805,-0.0089558446779847,0.0,0.0,0.0,-0.0066868513822555,60.0,-4.964178085327148,-0.0,-6.577193545354021e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.217643673764542e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.706647688290104e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,7.16930881026201e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.7066345915664e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0004604403802659,291.5192565917969,294.1499938964844,283.51666259765625,282.4208374023437,285.686767578125,283.7757873535156,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821788407862,3.780261881303204e-09,0.0009821749990805,-0.0089558446779847,0.0,0.0,0.0,-0.0066868513822555,60.0,-4.964178085327148,-0.0,-6.577193545354021e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.218564809998496e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,9.707617573440076e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.170024764491245e-05,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,9.70760447671637e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.000460486364318,291.51300048828125,294.1499938964844,283.4800109863281,282.4049072265625,285.648681640625,283.7388000488281,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822762804105,3.791667868568993e-09,0.0009822725551202,-0.0089857298880815,0.0,0.0,0.0,-0.0066925059072673,60.0,-4.987426280975342,-0.0,-6.578500233445085e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.218564809998496e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,9.707617573440076e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.170024764491245e-05,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,9.70760447671637e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.000460486364318,291.51300048828125,294.1499938964844,283.4800109863281,282.4049072265625,285.648681640625,283.7388000488281,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822762804105,3.791667868568993e-09,0.0009822725551202,-0.0089857298880815,0.0,0.0,0.0,-0.0066925059072673,60.0,-4.987426280975342,-0.0,-6.578500233445085e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,9.219425555784257e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,9.70852343016304e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,7.170693424995989e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,9.708511061035097e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0004605293797794,291.5067443847656,294.1499938964844,283.4433288574219,282.3883361816406,285.6106262207031,283.7017517089844,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802325121426975e-09,0.0009823637083172,-0.0090136546641588,0.0,0.0,0.0,-0.0066977888345718,60.0,-5.0106401443481445,-0.0,-6.57972094586512e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,9.219425555784257e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,9.70852343016304e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,7.170693424995989e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,9.708511061035097e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0004605293797794,291.5067443847656,294.1499938964844,283.4433288574219,282.3883361816406,285.6106262207031,283.7017517089844,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802325121426975e-09,0.0009823637083172,-0.0090136546641588,0.0,0.0,0.0,-0.0066977888345718,60.0,-5.0106401443481445,-0.0,-6.57972094586512e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,9.21982791624032e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,9.708946890896186e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,7.171006291173398e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,9.70893379417248e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,0.0004605494614224,291.50360107421875,294.1499938964844,283.42498779296875,282.3797607421875,285.5915832519531,283.68316650390625,290.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.8072989205772956e-09,0.0009824061999097,-0.0090266857296228,0.0,0.0,0.0,-0.0067002545110881,60.0,-5.022230625152588,-0.0,-6.580290801139199e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.220205538440496e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.70934415818192e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,7.17129951226525e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,9.709331789053977e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0004605683207046,291.50048828125,294.1499938964844,283.4066772460937,282.3710021972656,285.57257080078125,283.66461181640625,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824499720707,3.811970739064918e-09,0.0009824461303651,-0.0090389279648661,0.0,0.0,0.0,-0.0067025707103312,60.0,-5.033807754516602,-0.0,-6.580825839819229e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,9.220878564519808e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.710052836453542e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,7.171823381213471e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.710040467325598e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,0.0004606019647326,291.4942932128906,294.1499938964844,283.3699951171875,282.35284423828125,285.5345764160156,283.62744140625,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825212182477,3.820294303125138e-09,0.000982517376542,-0.0090607367455959,0.0,0.0,0.0,-0.0067066974006593,60.0,-5.056915760040283,-0.0,-6.581779388170618e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,9.220878564519808e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.710052836453542e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,7.171823381213471e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.710040467325598e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,0.0004606019647326,291.4942932128906,294.1499938964844,283.3699951171875,282.35284423828125,285.5345764160156,283.62744140625,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825212182477,3.820294303125138e-09,0.000982517376542,-0.0090607367455959,0.0,0.0,0.0,-0.0067066974006593,60.0,-5.056915760040283,-0.0,-6.581779388170618e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,9.221427171723916e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.710630547488108e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,7.172249024733901e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,9.710618178360164e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,0.000460629351437,291.4881286621094,294.1499938964844,283.3333435058594,282.333740234375,285.4965515136719,283.5902709960937,290.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825790766626,3.827059114058784e-09,0.000982575234957,-0.0090784607455134,0.0,0.0,0.0,-0.0067100506275892,60.0,-5.079951763153076,-0.0,-6.582554590295332e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,9.221427171723916e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.710630547488108e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,7.172249024733901e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,9.710618178360164e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,0.000460629351437,291.4881286621094,294.1499938964844,283.3333435058594,282.333740234375,285.4965515136719,283.5902709960937,290.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825790766626,3.827059114058784e-09,0.000982575234957,-0.0090784607455134,0.0,0.0,0.0,-0.0067100506275892,60.0,-5.079951763153076,-0.0,-6.582554590295332e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,9.221822983818127e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,9.71104673226364e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,7.172556797740981e-05,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,9.711035090731456e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0004606491420418,291.4819641113281,294.1499938964844,283.2966613769531,282.31365966796875,285.4585876464844,283.5531005859375,290.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831925887709531e-09,0.0009826167952269,-0.009091212414205,0.0,0.0,0.0,-0.00671246368438,60.0,-5.10290002822876,-0.0,-6.583112366342905e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,9.221822983818127e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,9.71104673226364e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,7.172556797740981e-05,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,9.711035090731456e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0004606491420418,291.4819641113281,294.1499938964844,283.2966613769531,282.31365966796875,285.4585876464844,283.5531005859375,290.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831925887709531e-09,0.0009826167952269,-0.009091212414205,0.0,0.0,0.0,-0.00671246368438,60.0,-5.10290002822876,-0.0,-6.583112366342905e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
