time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.222041990142316e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.711277380120008e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,7.172727055149153e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,9.711265738587826e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.000460660085082,291.475830078125,294.1499938964844,283.260009765625,282.29248046875,285.4206237792969,283.5159606933594,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826434543356,3.83459264341468e-09,0.00098263961263,-0.0090981991961598,0.0,0.0,0.0,-0.0067137856967747,60.0,-5.125746250152588,-0.0,-6.58341789971928e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.222041990142316e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.711277380120008e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,7.172727055149153e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,9.711265738587826e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.000460660085082,291.475830078125,294.1499938964844,283.260009765625,282.29248046875,285.4206237792969,283.5159606933594,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826434543356,3.83459264341468e-09,0.00098263961263,-0.0090981991961598,0.0,0.0,0.0,-0.0067137856967747,60.0,-5.125746250152588,-0.0,-6.58341789971928e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,9.222079097526148e-05,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,9.711315942695364e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,7.172755431383848e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,9.711304301163182e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0004606619186233,291.4727783203125,294.1499938964844,283.2416687011719,282.2814636230469,285.40167236328125,283.4974060058594,290.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826470632106,3.835016304520877e-09,0.0009826432215049,-0.0090993093326687,0.0,0.0,0.0,-0.0067139957100152,60.0,-5.137125492095947,-0.0,-6.583466927168048e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.222057997249068e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.711294114822522e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,7.172739424277097e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,9.711281745694578e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0004606608708854,291.4697265625,294.1499938964844,283.22332763671875,282.2701110839844,285.3827209472656,283.4788818359375,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826446184888,3.834725870177635e-09,0.0009826407767832,-0.0090985493734478,0.0,0.0,0.0,-0.0067138518206775,60.0,-5.148472785949707,-0.0,-6.583433531659466e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,9.221835352946071e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,9.711058373795822e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,7.172565528890118e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,9.71104673226364e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0004606497241184,291.4636535644531,294.1499938964844,283.1866760253906,282.2464904785156,285.34478759765625,283.4418640136719,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831883255145385e-09,0.0009826164459809,-0.0090911015868186,0.0,0.0,0.0,-0.0067124427296221,60.0,-5.1710638999938965,-0.0,-6.583107392543752e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,9.221835352946071e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,9.711058373795822e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,7.172565528890118e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,9.71104673226364e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0004606497241184,291.4636535644531,294.1499938964844,283.1866760253906,282.2464904785156,285.34478759765625,283.4418640136719,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831883255145385e-09,0.0009826164459809,-0.0090911015868186,0.0,0.0,0.0,-0.0067124427296221,60.0,-5.1710638999938965,-0.0,-6.583107392543752e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,9.221355139743535e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,9.710552694741637e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.172191544668749e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,9.710541053209454e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0004606257425621,291.4576110839844,294.1499938964844,283.1499938964844,282.22149658203125,285.3069152832031,283.40496826171875,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825685992836,3.825838756910116e-09,0.000982564757578,-0.0090752635151147,0.0,0.0,0.0,-0.0067094461992383,60.0,-5.1935014724731445,-0.0,-6.582414613376386e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,9.221355139743535e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,9.710552694741637e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.172191544668749e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,9.710541053209454e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0004606257425621,291.4576110839844,294.1499938964844,283.1499938964844,282.22149658203125,285.3069152832031,283.40496826171875,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825685992836,3.825838756910116e-09,0.000982564757578,-0.0090752635151147,0.0,0.0,0.0,-0.0067094461992383,60.0,-5.1935014724731445,-0.0,-6.582414613376386e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.220731590176e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.709896403364836e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,7.171706965891644e-05,297.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,9.709885489428416e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0004605946305673,291.4515686035156,294.1499938964844,283.11334228515625,282.1949462890625,285.26904296875,283.3681640625,290.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818015237300187e-09,0.0009824979351833,-0.0090547641739249,0.0,0.0,0.0,-0.006705567240715,60.0,-5.215806007385254,-0.0,-6.581518618986594e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.220731590176e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.709896403364836e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,7.171706965891644e-05,297.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,9.709885489428416e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0004605946305673,291.4515686035156,294.1499938964844,283.11334228515625,282.1949462890625,285.26904296875,283.3681640625,290.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818015237300187e-09,0.0009824979351833,-0.0090547641739249,0.0,0.0,0.0,-0.006705567240715,60.0,-5.215806007385254,-0.0,-6.581518618986594e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.220164793077856e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.709299047244711e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,7.171265315264463e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,9.70928740571253e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0004605662834364,291.4455871582031,294.1499938964844,283.07666015625,282.1667175292969,285.231201171875,283.3314514160156,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824407752603,3.810886717303674e-09,0.0009824369335547,-0.009036086499691,0.0,0.0,0.0,-0.0067020333372056,60.0,-5.238064289093018,-0.0,-6.58070149484047e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.220164793077856e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.709299047244711e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,7.171265315264463e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,9.70928740571253e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0004605662834364,291.4455871582031,294.1499938964844,283.07666015625,282.1667175292969,285.231201171875,283.3314514160156,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824407752603,3.810886717303674e-09,0.0009824369335547,-0.009036086499691,0.0,0.0,0.0,-0.0067020333372056,60.0,-5.238064289093018,-0.0,-6.58070149484047e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,9.219923958880828e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,9.70904584391974e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,7.171078323153779e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,9.709034202387556e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,0.0004605542926583,291.4425964355469,294.1499938964844,283.0583190917969,282.1520080566406,285.2123107910156,283.3131408691406,290.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824148146435,3.807861137516966e-09,0.0009824110893532,-0.0090281600132584,0.0,0.0,0.0,-0.0067005334421992,60.0,-5.249197959899902,-0.0,-6.580355460528153e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,9.21972605283372e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.708837023936212e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,7.170924072852358e-05,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,9.708826109999792e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0004605443973559,291.4396057128906,294.1499938964844,283.0400085449219,282.1369323730469,285.1933898925781,283.2948303222656,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.805365800246818e-09,0.000982389668934,-0.009021621197462,0.0,0.0,0.0,-0.0066992966458201,60.0,-5.260343551635742,-0.0,-6.580069111805642e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,9.219480853062124e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.708578727440909e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.170732715167105e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,9.708567813504489e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0004605321446433,291.43365478515625,294.1499938964844,283.0033264160156,282.1056823730469,285.1556091308594,283.2582397460937,290.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.80224918217209e-09,0.0009823630098253,-0.0090134553611278,0.0,0.0,0.0,-0.0066977515816688,60.0,-5.282689571380615,-0.0,-6.57971241935229e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,9.219480853062124e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.708578727440909e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.170732715167105e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,9.708567813504489e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0004605321446433,291.43365478515625,294.1499938964844,283.0033264160156,282.1056823730469,285.1556091308594,283.2582397460937,290.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.80224918217209e-09,0.0009823630098253,-0.0090134553611278,0.0,0.0,0.0,-0.0066977515816688,60.0,-5.282689571380615,-0.0,-6.57971241935229e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.219483035849409e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,9.708580182632431e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,7.170734170358628e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,9.708569996291772e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0004605322610586,291.4277038574219,294.1499938964844,282.9666748046875,282.0731506347656,285.1178283691406,283.2216186523437,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366502285,3.802218095927401e-09,0.0009823627769947,-0.0090133734047412,0.0,0.0,0.0,-0.006697735749185,60.0,-5.30514669418335,-0.0,-6.579708866638613e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,9.219483035849409e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,9.708580182632431e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,7.170734170358628e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,9.708569996291772e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0004605322610586,291.4277038574219,294.1499938964844,282.9666748046875,282.0731506347656,285.1178283691406,283.2216186523437,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366502285,3.802218095927401e-09,0.0009823627769947,-0.0090133734047412,0.0,0.0,0.0,-0.006697735749185,60.0,-5.30514669418335,-0.0,-6.579708866638613e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,9.219690400641412e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,9.708798461360856e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,7.170894969021901e-05,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,9.708787547424436e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0004605426220223,291.4218139648437,294.1499938964844,282.92999267578125,282.0393981933594,285.080078125,283.1849975585937,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823880391195,3.804741854906979e-09,0.0009823843138292,-0.0090199867263436,0.0,0.0,0.0,-0.006698986981064,60.0,-5.327699661254883,-0.0,-6.579998057532066e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,9.219690400641412e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,9.708798461360856e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,7.170894969021901e-05,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,9.708787547424436e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0004605426220223,291.4218139648437,294.1499938964844,282.92999267578125,282.0393981933594,285.080078125,283.1849975585937,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823880391195,3.804741854906979e-09,0.0009823843138292,-0.0090199867263436,0.0,0.0,0.0,-0.006698986981064,60.0,-5.327699661254883,-0.0,-6.579998057532066e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,9.220168431056663e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.709301230031996e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,7.171266042860225e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.709291043691336e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0004605664580594,291.4159240722656,294.1499938964844,282.8933410644531,282.0045471191406,285.0423278808594,283.1483154296875,290.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824385633692,3.810635806900109e-09,0.0009824347216635,-0.0090354289859533,0.0,0.0,0.0,-0.0067019090056419,60.0,-5.350382328033447,-0.0,-6.580673073131038e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,9.220168431056663e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.709301230031996e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,7.171266042860225e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.709291043691336e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0004605664580594,291.4159240722656,294.1499938964844,282.8933410644531,282.0045471191406,285.0423278808594,283.1483154296875,290.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824385633692,3.810635806900109e-09,0.0009824347216635,-0.0090354289859533,0.0,0.0,0.0,-0.0067019090056419,60.0,-5.350382328033447,-0.0,-6.580673073131038e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,9.22048420761712e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,9.709633741294964e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,7.171511970227584e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,9.709623554954304e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,0.0004605822614394,291.4129943847656,294.1499938964844,282.875,281.9867553710937,285.0234680175781,283.12994384765625,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814546900571258e-09,0.0009824681328609,-0.0090456772595644,0.0,0.0,0.0,-0.0067038480192422,60.0,-5.361771106719971,-0.0,-6.581121425597304e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,9.220850188285112e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.710018639452755e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,7.171796460170299e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,9.710008453112096e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,0.0004606005386449,291.4100646972656,294.1499938964844,282.8566589355469,281.9687194824219,285.0046081542969,283.111572265625,290.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.81907394597647e-09,0.0009825068991631,-0.0090575385838747,0.0,0.0,0.0,-0.0067060920409858,60.0,-5.373187065124512,-0.0,-6.581640121794409e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,9.221681102644652e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.710893937153742e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,7.172442565206438e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,9.710883750813082e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0004606420407071,291.4042358398437,294.1499938964844,282.82000732421875,281.9320373535156,284.9668884277344,283.07470703125,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829371042485263e-09,0.0009825949091464,-0.0090845189988613,0.0,0.0,0.0,-0.0067111970856785,60.0,-5.396084785461426,-0.0,-6.58281962273577e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,9.221681102644652e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.710893937153742e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,7.172442565206438e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,9.710883750813082e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0004606420407071,291.4042358398437,294.1499938964844,282.82000732421875,281.9320373535156,284.9668884277344,283.07470703125,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829371042485263e-09,0.0009825949091464,-0.0090845189988613,0.0,0.0,0.0,-0.0067111970856785,60.0,-5.396084785461426,-0.0,-6.58281962273577e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,9.222568769473584e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,9.711828897707164e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,7.173133053584024e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,9.711818711366504e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0004606863949447,291.3984375,294.1499938964844,282.7833251953125,281.8946228027344,284.92919921875,283.0377502441406,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840381790354286e-09,0.0009826890891417,-0.0091133685782551,0.0,0.0,0.0,-0.0067166555672883,60.0,-5.419034957885742,-0.0,-6.584081546634479e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,9.222568769473584e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,9.711828897707164e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,7.173133053584024e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,9.711818711366504e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0004606863949447,291.3984375,294.1499938964844,282.7833251953125,281.8946228027344,284.92919921875,283.0377502441406,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840381790354286e-09,0.0009826890891417,-0.0091133685782551,0.0,0.0,0.0,-0.0067166555672883,60.0,-5.419034957885742,-0.0,-6.584081546634479e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,9.22340914257802e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,9.712713654153048e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,7.173785706982017e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,9.712703467812388e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,0.0004607283917721,291.39263916015625,294.1499938964844,282.7466735839844,281.8565368652344,284.8915405273437,283.000732421875,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827819885686,3.8507956823252715e-09,0.0009827781468629,-0.0091406535357236,0.0,0.0,0.0,-0.0067218178883194,60.0,-5.441983699798584,-0.0,-6.585275258430556e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,9.22340914257802e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,9.712713654153048e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,7.173785706982017e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,9.712703467812388e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,0.0004607283917721,291.39263916015625,294.1499938964844,282.7466735839844,281.8565368652344,284.8915405273437,283.000732421875,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827819885686,3.8507956823252715e-09,0.0009827781468629,-0.0091406535357236,0.0,0.0,0.0,-0.0067218178883194,60.0,-5.441983699798584,-0.0,-6.585275258430556e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.22404433367774e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,9.713381587062032e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.17427974450402e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.713372128317133e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,0.0004607601149473,291.3868713378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8538513183594,282.9636535644531,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828492766246,3.858653840893567e-09,0.0009828454349189,-0.0091612441465258,0.0,0.0,0.0,-0.0067257140763103,60.0,-5.464841365814209,-0.0,-6.586175516076764e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.22404433367774e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,9.713381587062032e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.17427974450402e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.713372128317133e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,0.0004607601149473,291.3868713378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8538513183594,282.9636535644531,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828492766246,3.858653840893567e-09,0.0009828454349189,-0.0091612441465258,0.0,0.0,0.0,-0.0067257140763103,60.0,-5.464841365814209,-0.0,-6.586175516076764e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,9.224314999300988e-05,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,9.713666804600508e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,7.17449001967907e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.713657345855609e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,0.0004607736191246,291.3840026855469,294.1499938964844,282.6916809082031,281.7984619140625,284.8350524902344,282.94512939453125,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.861999609000577e-09,0.0009828740730881,-0.0091700106859207,0.0,0.0,0.0,-0.0067273727618157,60.0,-5.476242065429688,-0.0,-6.586559209154076e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,9.224448149325326e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.7138065029867e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,7.174593338277191e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.7137970442418e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.000460780254798,291.3811340332031,294.1499938964844,282.67333984375,281.7789306640625,284.81622314453125,282.92657470703125,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.863628084133097e-09,0.0009828879265114,-0.009174277074635,0.0,0.0,0.0,-0.0067281797528266,60.0,-5.487593173980713,-0.0,-6.58674608189358e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.224340465152636e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.713692998047918e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,7.174508937168866e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,9.71368353930302e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0004607748705893,291.3754272460937,294.1499938964844,282.6366577148437,281.7395935058594,284.7785949707031,282.8895568847656,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828798938542,3.862233199924958e-09,0.0009828760521486,-0.0091706216335296,0.0,0.0,0.0,-0.006727488245815,60.0,-5.510080337524414,-0.0,-6.586586209778035e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.224340465152636e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.713692998047918e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,7.174508937168866e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,9.71368353930302e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0004607748705893,291.3754272460937,294.1499938964844,282.6366577148437,281.7395935058594,284.7785949707031,282.8895568847656,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828798938542,3.862233199924958e-09,0.0009828760521486,-0.0091706216335296,0.0,0.0,0.0,-0.006727488245815,60.0,-5.510080337524414,-0.0,-6.586586209778035e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.223827510140836e-05,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.713153121992946e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,7.174110214691609e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,9.713142935652286e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,0.0004607492592185,291.3697204589844,294.1499938964844,282.6000061035156,281.7000732421875,284.740966796875,282.8526306152344,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828249458223,3.855792574114503e-09,0.0009828211041167,-0.0091537469998002,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.532346725463867,-0.0,-6.585847955875579e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.223827510140836e-05,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.713153121992946e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,7.174110214691609e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,9.713142935652286e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,0.0004607492592185,291.3697204589844,294.1499938964844,282.6000061035156,281.7000732421875,284.740966796875,282.8526306152344,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828249458223,3.855792574114503e-09,0.0009828211041167,-0.0091537469998002,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.532346725463867,-0.0,-6.585847955875579e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.222625521942972e-05,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,9.711887105368078e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,7.173175254138187e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,9.71187764662318e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0004606892471201,291.3640441894531,294.1499938964844,282.5633239746094,281.6604919433594,284.703369140625,282.8158874511719,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826963068917,3.840771256591324e-09,0.0009826924651861,-0.0091143883764743,0.0,0.0,0.0,-0.0067168488167226,60.0,-5.554230690002441,-0.0,-6.584126310826832e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
