time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.222625521942972e-05,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,9.711887105368078e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,7.173175254138187e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,9.71187764662318e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0004606892471201,291.3640441894531,294.1499938964844,282.5633239746094,281.6604919433594,284.703369140625,282.8158874511719,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826963068917,3.840771256591324e-09,0.0009826924651861,-0.0091143883764743,0.0,0.0,0.0,-0.0067168488167226,60.0,-5.554230690002441,-0.0,-6.584126310826832e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.22081817407161e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.709982987260446e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,7.171768811531365e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.709973528515548e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0004605989379342,291.3583984375,294.1499938964844,282.52667236328125,281.62091064453125,284.6658020019531,282.77935791015625,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825034067034,3.818195093430177e-09,0.0009824995649978,-0.0090552354231476,0.0,0.0,0.0,-0.0067056571133434,60.0,-5.575733184814453,-0.0,-6.58153922472593e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.22081817407161e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.709982987260446e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,7.171768811531365e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.709973528515548e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0004605989379342,291.3583984375,294.1499938964844,282.52667236328125,281.62091064453125,284.6658020019531,282.77935791015625,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825034067034,3.818195093430177e-09,0.0009824995649978,-0.0090552354231476,0.0,0.0,0.0,-0.0067056571133434,60.0,-5.575733184814453,-0.0,-6.58153922472593e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342346191406,0.0,0.0,9.21967439353466e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,9.7087788162753e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,7.17087896191515e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,9.7087693575304e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,0.000460541807115,291.3555908203125,294.1499938964844,282.5083312988281,281.6011657714844,284.64703369140625,282.7611999511719,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823812870308,3.803921622136386e-09,0.0009823774453252,-0.0090178363025188,0.0,0.0,0.0,-0.0066985809244215,60.0,-5.58633279800415,-0.0,-6.57990355534821e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,9.218364721164107e-05,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,9.707400022307412e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,7.169861055444926e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.707390563562512e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.000460476410808,291.352783203125,294.1499938964844,282.489990234375,281.5814514160156,284.6282653808594,282.7431030273437,290.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822415886446,3.787584024195212e-09,0.000982237746939,-0.0089750299230217,0.0,0.0,0.0,-0.0066904816776514,60.0,-5.596829891204834,-0.0,-6.578031985782219e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,9.21528844628483e-05,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.704160038381816e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,7.16746726538986e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.704150579636917e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0004603227134793,291.34716796875,294.1499938964844,282.4533386230469,281.542236328125,284.5907592773437,282.70721435546875,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819132974371,3.749201837877081e-09,0.0009819095721468,-0.008874462917447,0.0,0.0,0.0,-0.0066714542917907,60.0,-5.617517471313477,-0.0,-6.573636568418807e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,9.21528844628483e-05,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.704160038381816e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,7.16746726538986e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.704150579636917e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0004603227134793,291.34716796875,294.1499938964844,282.4533386230469,281.542236328125,284.5907592773437,282.70721435546875,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819132974371,3.749201837877081e-09,0.0009819095721468,-0.008874462917447,0.0,0.0,0.0,-0.0066714542917907,60.0,-5.617517471313477,-0.0,-6.573636568418807e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,9.211729047819972e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.700411465018988e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,7.164699491113424e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.70040273386985e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0004601449472829,291.3415832519531,294.1499938964844,282.4166564941406,281.5033874511719,284.5532531738281,282.6716613769531,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815337834879,3.704811790683493e-09,0.0009815300581976,-0.0087581537663936,0.0,0.0,0.0,-0.0066494485363364,60.0,-5.637863159179688,-0.0,-6.568554056229915e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,9.211729047819972e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.700411465018988e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,7.164699491113424e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.70040273386985e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0004601449472829,291.3415832519531,294.1499938964844,282.4166564941406,281.5033874511719,284.5532531738281,282.6716613769531,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815337834879,3.704811790683493e-09,0.0009815300581976,-0.0087581537663936,0.0,0.0,0.0,-0.0066494485363364,60.0,-5.637863159179688,-0.0,-6.568554056229915e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.207696712110192e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.696164488559587e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,7.161562098190188e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.696155757410452e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0004599434905685,291.3360290527344,294.1499938964844,282.3800048828125,281.4649658203125,284.51580810546875,282.6365661621094,290.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811035124585,3.6545166892665285e-09,0.0009810999035835,-0.0086263716220855,0.0,0.0,0.0,-0.0066245147027075,60.0,-5.657855987548828,-0.0,-6.562798660070257e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.207696712110192e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.696164488559587e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,7.161562098190188e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.696155757410452e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0004599434905685,291.3360290527344,294.1499938964844,282.3800048828125,281.4649658203125,284.51580810546875,282.6365661621094,290.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811035124585,3.6545166892665285e-09,0.0009810999035835,-0.0086263716220855,0.0,0.0,0.0,-0.0066245147027075,60.0,-5.657855987548828,-0.0,-6.562798660070257e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,9.203400259139016e-05,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.691641025710852e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,7.158220978453755e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,9.691632294561714e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0004597289080265,291.3305053710937,294.1499938964844,282.34332275390625,281.4271240234375,284.4783630371094,282.6017761230469,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806455345824,3.6009479842391556e-09,0.0009806419257074,-0.0084860119968652,0.0,0.0,0.0,-0.0065979585051536,60.0,-5.677621364593506,-0.0,-6.556670939517062e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,9.203400259139016e-05,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.691641025710852e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,7.158220978453755e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,9.691632294561714e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0004597289080265,291.3305053710937,294.1499938964844,282.34332275390625,281.4271240234375,284.4783630371094,282.6017761230469,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806455345824,3.6009479842391556e-09,0.0009806419257074,-0.0084860119968652,0.0,0.0,0.0,-0.0065979585051536,60.0,-5.677621364593506,-0.0,-6.556670939517062e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,9.201154171023518e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,9.68927488429472e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,7.156473293434829e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.68926615314558e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0004596166836563,291.3277587890625,294.1499938964844,282.32501220703125,281.408447265625,284.45965576171875,282.58453369140625,290.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572935725060233e-09,0.0009804022265598,-0.0084126144647598,0.0,0.0,0.0,-0.0065840715542435,60.0,-5.687423229217529,-0.0,-6.553467812864255e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.198879706673324e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,9.686880366643892e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,7.15470450813882e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,9.686871635494754e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.000459503091406,291.32501220703125,294.1499938964844,282.3066711425781,281.38995361328125,284.44097900390625,282.5673828125,290.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577076297628e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.697184085845947,-0.0,-6.550225606360982e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.194289305014536e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.682045492809266e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,7.151133468141779e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.68203748925589e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0004592737823259,291.31951904296875,294.1499938964844,282.2699890136719,281.353515625,284.4035949707031,282.5333557128906,290.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796738158911,3.4873381959954486e-09,0.0009796703234314,-0.0081883314996957,0.0,0.0,0.0,-0.0065416367724537,60.0,-5.716622829437256,-0.0,-6.543684349935576e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.194289305014536e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.682045492809266e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,7.151133468141779e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.68203748925589e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0004592737823259,291.31951904296875,294.1499938964844,282.2699890136719,281.353515625,284.4035949707031,282.5333557128906,290.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796738158911,3.4873381959954486e-09,0.0009796703234314,-0.0081883314996957,0.0,0.0,0.0,-0.0065416367724537,60.0,-5.716622829437256,-0.0,-6.543684349935576e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,9.18972509680316e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,9.677238995209336e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,7.147583528421819e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,9.6772302640602e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0004590457538142,291.3140563964844,294.1499938964844,282.2333374023437,281.3179931640625,284.36627197265625,282.4996643066406,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791870834305,3.43042172445962e-09,0.0009791835909709,-0.0080391988158226,0.0,0.0,0.0,-0.0065134209580719,60.0,-5.736007213592529,-0.0,-6.537183594446105e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,9.18972509680316e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,9.677238995209336e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,7.147583528421819e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,9.6772302640602e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0004590457538142,291.3140563964844,294.1499938964844,282.2333374023437,281.3179931640625,284.36627197265625,282.4996643066406,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791870834305,3.43042172445962e-09,0.0009791835909709,-0.0080391988158226,0.0,0.0,0.0,-0.0065134209580719,60.0,-5.736007213592529,-0.0,-6.537183594446105e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,9.18527803150937e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,9.672556188888848e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,7.144124538172036e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.672548185335472e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.000458823662484,291.30859375,294.1499938964844,282.1966552734375,281.2834167480469,284.3289489746094,282.4662475585937,290.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787128074094,3.37497629843142e-09,0.0009787094313651,-0.0078939199447631,0.0,0.0,0.0,-0.0064859339036047,60.0,-5.755399227142334,-0.0,-6.53085336921322e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,9.18527803150937e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,9.672556188888848e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,7.144124538172036e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,9.672548185335472e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.000458823662484,291.30859375,294.1499938964844,282.1966552734375,281.2834167480469,284.3289489746094,282.4662475585937,290.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787128074094,3.37497629843142e-09,0.0009787094313651,-0.0078939199447631,0.0,0.0,0.0,-0.0064859339036047,60.0,-5.755399227142334,-0.0,-6.53085336921322e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.18104633456096e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.66809966485016e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,7.14083289494738e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,9.668091661296784e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0004586122813634,291.3031921386719,294.1499938964844,282.1600036621094,281.2499389648437,284.29168701171875,282.4331359863281,290.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978261581622,3.32221028465085e-09,0.0009782582055777,-0.0077556604519486,0.0,0.0,0.0,-0.0064597753807902,60.0,-5.774867534637451,-0.0,-6.524832230070389e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.18104633456096e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.66809966485016e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,7.14083289494738e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,9.668091661296784e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0004586122813634,291.3031921386719,294.1499938964844,282.1600036621094,281.2499389648437,284.29168701171875,282.4331359863281,290.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978261581622,3.32221028465085e-09,0.0009782582055777,-0.0077556604519486,0.0,0.0,0.0,-0.0064597753807902,60.0,-5.774867534637451,-0.0,-6.524832230070389e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,9.178977779811248e-05,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,9.665921243140474e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,7.139223453123122e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,9.665913239587098e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0004585089336615,291.3005065917969,294.1499938964844,282.14166259765625,281.233642578125,284.2730407714844,282.4166564941406,290.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.29641269836145e-09,0.0009780375985428,-0.007688065059483,0.0,0.0,0.0,-0.0064469864591956,60.0,-5.784623622894287,-0.0,-6.521889872601605e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.177010360872372e-05,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,9.663849778007716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,7.13769331923686e-05,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,9.66384104685858e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.000458410650026,291.2977905273437,294.1499938964844,282.1233215332031,281.2176513671875,284.2544250488281,282.40020751953125,290.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778311941772,3.271881654498543e-09,0.0009778278181329,-0.0076237870380282,0.0,0.0,0.0,-0.0064348252490162,60.0,-5.794414043426514,-0.0,-6.519091755308183e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,9.173298894893378e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.659940405981617e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,7.134806219255552e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.65993240242824e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.000458225258626,291.2924194335937,294.1499938964844,282.086669921875,281.1866455078125,284.2171936035156,282.3674011230469,290.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774352656677,3.225591793665216e-09,0.0009774320060387,-0.0075024971738457,0.0,0.0,0.0,-0.0064118774607777,60.0,-5.814111709594727,-0.0,-6.513814554409691e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,9.173298894893378e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.659940405981617e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,7.134806219255552e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.65993240242824e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.000458225258626,291.2924194335937,294.1499938964844,282.086669921875,281.1866455078125,284.2171936035156,282.3674011230469,290.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774352656677,3.225591793665216e-09,0.0009774320060387,-0.0075024971738457,0.0,0.0,0.0,-0.0064118774607777,60.0,-5.814111709594727,-0.0,-6.513814554409691e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,9.169911209028214e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.65637300396338e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,7.132171595003456e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,9.656365000410004e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0004580560198519,291.2870788574219,294.1499938964844,282.04998779296875,281.1570129394531,284.17999267578125,282.3347473144531,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770739125087,3.183343588730736e-09,0.000977070769295,-0.0073917959816753,0.0,0.0,0.0,-0.0063909329473972,60.0,-5.833969593048096,-0.0,-6.508999916832181e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,9.169911209028214e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.65637300396338e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,7.132171595003456e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,9.656365000410004e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0004580560198519,291.2870788574219,294.1499938964844,282.04998779296875,281.1570129394531,284.17999267578125,282.3347473144531,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770739125087,3.183343588730736e-09,0.000977070769295,-0.0073917959816753,0.0,0.0,0.0,-0.0063909329473972,60.0,-5.833969593048096,-0.0,-6.508999916832181e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.167548705590888e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.65388462645933e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,7.130333688110113e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,9.653877350501716e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,0.0004579380038194,291.28173828125,294.1499938964844,282.0133361816406,281.1287536621094,284.142822265625,282.3020935058594,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538653910700987e-09,0.000976818613708,-0.0073145553469657,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.854188919067383,-0.0,-6.505641181320243e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.167548705590888e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.65388462645933e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,7.130333688110113e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,9.653877350501716e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,0.0004579380038194,291.28173828125,294.1499938964844,282.0133361816406,281.1287536621094,284.142822265625,282.3020935058594,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538653910700987e-09,0.000976818613708,-0.0073145553469657,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.854188919067383,-0.0,-6.505641181320243e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,9.16686694836244e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,9.653167217038572e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,7.129803270800039e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.653159213485196e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0004579039523378,291.2763977050781,294.1499938964844,281.9766540527344,281.1016845703125,284.10565185546875,282.26922607421875,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453326609920396e-09,0.0009767456213012,-0.0072921975515782,0.0,0.0,0.0,-0.0063720890320837,60.0,-5.8752546310424805,-0.0,-6.504669158857723e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,9.16686694836244e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,9.653167217038572e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,7.129803270800039e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.653159213485196e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0004579039523378,291.2763977050781,294.1499938964844,281.9766540527344,281.1016845703125,284.10565185546875,282.26922607421875,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453326609920396e-09,0.0009767456213012,-0.0072921975515782,0.0,0.0,0.0,-0.0063720890320837,60.0,-5.8752546310424805,-0.0,-6.504669158857723e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,9.167115786112844e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.653429151512682e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,7.129996811272576e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,9.653421147959308e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.0004579163796734,291.2737731933594,294.1499938964844,281.9583435058594,281.08856201171875,284.0870666503906,282.2526550292969,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.886174201965332,-0.0,-6.50502016696919e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,9.167735697701572e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.654081804910676e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,7.130479207262397e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.65407452895306e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0004579473752528,291.2711181640625,294.1499938964844,281.94000244140625,281.07568359375,284.0684814453125,282.2359313964844,290.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120920166927e-09,0.0009768378222361,-0.0073204659856855,0.0,0.0,0.0,-0.0063774371519684,60.0,-5.897337436676025,-0.0,-6.505898397790588e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,9.170043631456792e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.656511974753812e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,7.132273458410054e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,9.656504698796198e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0004580626555252,291.2658386230469,294.1499938964844,281.9033203125,281.0506591796875,284.03131103515625,282.2019958496094,290.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831287583733e-09,0.0009770832257345,-0.0073956940323114,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.920358657836914,-0.0,-6.509169026003292e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,9.170043631456792e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.656511974753812e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,7.132273458410054e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,9.656504698796198e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0004580626555252,291.2658386230469,294.1499938964844,281.9033203125,281.0506591796875,284.03131103515625,282.2019958496094,290.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831287583733e-09,0.0009770832257345,-0.0073956940323114,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.920358657836914,-0.0,-6.509169026003292e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,9.173692524200304e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,9.660354407969862e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,7.135111081879586e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,9.660346404416488e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0004582449328154,291.26055908203125,294.1499938964844,281.8666687011719,281.0265197753906,283.994140625,282.16729736328125,290.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230250289476544e-09,0.0009774715872481,-0.0075147035531699,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.944299221038818,-0.0,-6.514345329833304e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,9.173692524200304e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,9.660354407969862e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,7.135111081879586e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,9.660346404416488e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0004582449328154,291.26055908203125,294.1499938964844,281.8666687011719,281.0265197753906,283.994140625,282.16729736328125,290.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230250289476544e-09,0.0009774715872481,-0.0075147035531699,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.944299221038818,-0.0,-6.514345329833304e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
