time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,9.17858851607889e-05,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.665510151535273e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,7.13891931809485e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.665502875577658e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0004584894923027,291.2553100585937,294.1499938964844,281.8299865722656,281.00311279296875,283.9569702148437,282.1316223144531,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744384132325,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.96909761428833,-0.0,-6.521296569417245e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,9.17858851607889e-05,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.665510151535273e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,7.13891931809485e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.665502875577658e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0004584894923027,291.2553100585937,294.1499938964844,281.8299865722656,281.00311279296875,283.9569702148437,282.1316223144531,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744384132325,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.96909761428833,-0.0,-6.521296569417245e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,9.184641385218129e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,9.671883890405296e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,7.143626862671226e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,9.671876614447684e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0004587918519973,291.25006103515625,294.1499938964844,281.7933349609375,280.9803771972656,283.9197998046875,282.09490966796875,290.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586343034328e-09,0.0009786373702809,-0.0078719360753893,0.0,0.0,0.0,-0.0064817732200026,60.0,-5.994701862335205,-0.0,-6.52989626814815e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,9.184641385218129e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,9.671883890405296e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,7.143626862671226e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,9.671876614447684e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0004587918519973,291.25006103515625,294.1499938964844,281.7933349609375,280.9803771972656,283.9197998046875,282.09490966796875,290.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586343034328e-09,0.0009786373702809,-0.0078719360753893,0.0,0.0,0.0,-0.0064817732200026,60.0,-5.994701862335205,-0.0,-6.52989626814815e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,9.188090189127252e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.675515320850536e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,7.146308780647814e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,9.675508044892922e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0004589641175698,291.2474670410156,294.1499938964844,281.7749938964844,280.96923828125,283.90118408203125,282.0761413574219,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790080366656,3.409531101894458e-09,0.0009790046606212,-0.0079844612628221,0.0,0.0,0.0,-0.006503062788397,60.0,-6.007805824279785,-0.0,-6.53479830248216e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,9.191774006467313e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,9.67939486145042e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,7.14917405275628e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,9.679387585492805e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0004591481410898,291.2448425292969,294.1499938964844,281.75665283203125,280.9582214355469,283.8825988769531,282.0570678710937,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794003563001,3.4554095140748582e-09,0.0009793968638405,-0.0081046726554632,0.0,0.0,0.0,-0.0065258061513304,60.0,-6.021083354949951,-0.0,-6.540037134072918e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,9.19985759537667e-05,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.68790627666749e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,7.155461207730696e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,9.687899000709876e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0004595518985297,291.2396545410156,294.1499938964844,281.7200012207031,280.9364929199219,283.8453674316406,282.01812744140625,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556079430921954e-09,0.0009802577551454,-0.0083684483543038,0.0,0.0,0.0,-0.0065757129341363,60.0,-6.048120498657227,-0.0,-6.551540820964874e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,9.19985759537667e-05,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,9.68790627666749e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,7.155461207730696e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,9.687899000709876e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0004595518985297,291.2396545410156,294.1499938964844,281.7200012207031,280.9364929199219,283.8453674316406,282.01812744140625,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556079430921954e-09,0.0009802577551454,-0.0083684483543038,0.0,0.0,0.0,-0.0065757129341363,60.0,-6.048120498657227,-0.0,-6.551540820964874e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.20882957871072e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.697354107629508e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,7.162439578678459e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.697347559267656e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0004600000975187,291.23443603515625,294.1499938964844,281.6833190917969,280.91510009765625,283.80810546875,281.9781799316406,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.075778961181641,-0.0,-6.564321353152991e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.20882957871072e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.697354107629508e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,7.162439578678459e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.697347559267656e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0004600000975187,291.23443603515625,294.1499938964844,281.6833190917969,280.91510009765625,283.80810546875,281.9781799316406,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.075778961181641,-0.0,-6.564321353152991e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,9.218574996339156e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,9.707616845844314e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,7.170018943725154e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,9.70761029748246e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0004604869172908,291.229248046875,294.1499938964844,281.64666748046875,280.8939514160156,283.7708435058594,281.9371643066406,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209834792473e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912858746945,60.0,-6.104056358337402,-0.0,-6.578218147978987e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,9.218574996339156e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,9.707616845844314e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,7.170018943725154e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,9.70761029748246e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0004604869172908,291.229248046875,294.1499938964844,281.64666748046875,280.8939514160156,283.7708435058594,281.9371643066406,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209834792473e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912858746945,60.0,-6.104056358337402,-0.0,-6.578218147978987e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.22391191124916e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.713236067909747e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,7.174169149948284e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.713229519547896e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0004607534792739,291.2265625,294.1499938964844,281.6275939941406,280.88299560546875,283.7514343261719,281.9154357910156,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556748904738924e-09,0.0009828195907175,-0.009153438732028,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.118971347808838,-0.0,-6.5858344555636e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.228981798514724e-05,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.718575165607037e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,7.178112718975171e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,9.718568617245182e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0004610067408066,291.2240905761719,294.1499938964844,281.6099853515625,280.8729248046875,283.7335205078125,281.8951416015625,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188270406498305e-09,0.0009833596413955,-0.0093189058825373,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.132853984832764,-0.0,-6.593074175498259e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,9.234395838575438e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,9.724276605993508e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.182324043242261e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,9.724270057631657e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.000461277202703,291.22149658203125,294.1499938964844,281.5916748046875,280.8624572753906,283.71484375,281.873779296875,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955964013934,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.147430896759033,-0.0,-6.60080985426248e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.239929204341024e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.730103920446707e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,7.18662777217105e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.730096644489096e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0004615536017809,291.2189025878906,294.1499938964844,281.5733337402344,280.8519592285156,283.6961975097656,281.8522033691406,290.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184632534292e-09,0.0009845256572589,-0.0096761789172887,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.162107944488525,-0.0,-6.608721037082432e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,9.251286974176764e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,9.742063411977142e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,7.195460784714669e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.74205686361529e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004621209227479,291.2137451171875,294.1499938964844,281.5366516113281,280.8309326171875,283.6588134765625,281.8085021972656,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196652358956498e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.191721439361572,-0.0,-6.624973281077473e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,9.251286974176764e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,9.742063411977142e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,7.195460784714669e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.74205686361529e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004621209227479,291.2137451171875,294.1499938964844,281.5366516113281,280.8309326171875,283.6588134765625,281.8085021972656,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196652358956498e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.191721439361572,-0.0,-6.624973281077473e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.262920502806082e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.754313941812144e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.204509165603667e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,9.75430739345029e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0004627020389307,291.2086181640625,294.1499938964844,281.5,280.80975341796875,283.62139892578125,281.7641906738281,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264859110116,0.0,0.0,0.0,-0.0069651063531637,60.0,-6.221620559692383,-0.0,-6.641641192572936e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.262920502806082e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.754313941812144e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.204509165603667e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,9.75430739345029e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0004627020389307,291.2086181640625,294.1499938964844,281.5,280.80975341796875,283.62139892578125,281.7641906738281,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264859110116,0.0,0.0,0.0,-0.0069651063531637,60.0,-6.221620559692383,-0.0,-6.641641192572936e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,9.274679905502126e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.766696894075722e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,7.213655044324696e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,9.766690345713867e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0004632894415408,291.2034606933594,294.1499938964844,281.4633483886719,280.7882995605469,283.5839538574219,281.7193908691406,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.251707553863525,-0.0,-6.65851089820535e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,9.274679905502126e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.766696894075722e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,7.213655044324696e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,9.766690345713867e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0004632894415408,291.2034606933594,294.1499938964844,281.4633483886719,280.7882995605469,283.5839538574219,281.7193908691406,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.251707553863525,-0.0,-6.65851089820535e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,9.286416025133803e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,9.779055835679172e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.22278346074745e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,9.77904928731732e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0004638757091015,291.1983337402344,294.1499938964844,281.4266662597656,280.7665100097656,283.5464782714844,281.67431640625,290.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932763829827,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.281882762908936,-0.0,-6.67536994569673e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,9.286416025133803e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,9.779055835679172e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.22278346074745e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,9.77904928731732e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0004638757091015,291.1983337402344,294.1499938964844,281.4266662597656,280.7665100097656,283.5464782714844,281.67431640625,290.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932763829827,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.281882762908936,-0.0,-6.67536994569673e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,9.292225149692968e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.785172733245416e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,7.227301102830097e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.785166184883563e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0004641658742912,291.1957702636719,294.1499938964844,281.4083251953125,280.75543212890625,283.5277404785156,281.6517333984375,290.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.7065733532747345e-09,0.0009900957811623,-0.0113828405737876,0.0,0.0,0.0,-0.0071460627950727,60.0,-6.296970367431641,-0.0,-6.683721665012854e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,9.297970973420888e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.791223419597372e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,7.231769995996729e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,9.79121687123552e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0004644528962671,291.1932373046875,294.1499938964844,281.3900146484375,280.7442321777344,283.50897216796875,281.6291198730469,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907125495374,4.778141882155751e-09,0.0009907077765092,-0.0115703474730253,0.0,0.0,0.0,-0.0071815429255366,60.0,-6.312038898468018,-0.0,-6.691987408657951e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,9.309194138040766e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.803042485145852e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.240498962346464e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,9.803035936784e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0004650135233532,291.1881103515625,294.1499938964844,281.35333251953125,280.7214050292969,283.471435546875,281.5839538574219,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.342073917388916,-0.0,-6.708148703182816e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,9.309194138040766e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.803042485145852e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.240498962346464e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,9.803035936784e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0004650135233532,291.1881103515625,294.1499938964844,281.35333251953125,280.7214050292969,283.471435546875,281.5839538574219,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.342073917388916,-0.0,-6.708148703182816e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.319923992734402e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.814340592129156e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,7.248844485729933e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.814334771363065e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004655494994949,291.1830139160156,294.1499938964844,281.3166809082031,280.6979675292969,283.4338684082031,281.5389709472656,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051586704496458e-09,0.0009930460946634,-0.0122867487370967,0.0,0.0,0.0,-0.0073171015828847,60.0,-6.371872901916504,-0.0,-6.723617218540312e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.319923992734402e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.814340592129156e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,7.248844485729933e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,9.814334771363065e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004655494994949,291.1830139160156,294.1499938964844,281.3166809082031,280.6979675292969,283.4338684082031,281.5389709472656,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051586704496458e-09,0.0009930460946634,-0.0122867487370967,0.0,0.0,0.0,-0.0073171015828847,60.0,-6.371872901916504,-0.0,-6.723617218540312e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,9.330001194030046e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.824952576309444e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.256682147271931e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.82494602794759e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0004660528793465,291.17791748046875,294.1499938964844,281.2799987792969,280.6737365722656,283.3962707519531,281.49432373046875,290.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941245662048,5.177104966946899e-09,0.0009941193275153,-0.0126155903562903,0.0,0.0,0.0,-0.0073793265037238,60.0,-6.401322364807129,-0.0,-6.73816060725585e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,9.330001194030046e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.824952576309444e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.256682147271931e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.82494602794759e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0004660528793465,291.17791748046875,294.1499938964844,281.2799987792969,280.6737365722656,283.3962707519531,281.49432373046875,290.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941245662048,5.177104966946899e-09,0.0009941193275153,-0.0126155903562903,0.0,0.0,0.0,-0.0073793265037238,60.0,-6.401322364807129,-0.0,-6.73816060725585e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,9.33566188905388e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,9.830913768382744e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.261084829224274e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.83090722002089e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,0.0004663356521632,291.17486572265625,294.1499938964844,281.25799560546875,280.6588134765625,283.37371826171875,281.4677429199219,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247612566705584e-09,0.0009947223588824,-0.0128003088757395,0.0,0.0,0.0,-0.007414280436933,60.0,-6.41876745223999,-0.0,-6.746337533058977e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.339266398455948e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,9.834709635470062e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,7.263888255693018e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.83470308710821e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0004665156884584,291.1728210449219,294.1499938964844,281.24334716796875,280.6487121582031,283.3586730957031,281.4501342773437,290.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951115353032,5.292508653553796e-09,0.0009951062966138,-0.0129179283976554,0.0,0.0,0.0,-0.0074365371838212,60.0,-6.430305480957031,-0.0,-6.751546521854834e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.343579586129636e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.839250560617074e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.267242472153157e-05,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.839244739850984e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0004667311441153,291.1702880859375,294.1499938964844,281.2250061035156,280.6358337402344,283.33984375,281.42822265625,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.3462247961988404e-09,0.0009955655550584,-0.0130586549639701,0.0,0.0,0.0,-0.0074631669558584,60.0,-6.444592952728272,-0.0,-6.757781534361129e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,9.347620652988552e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.84350626822561e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,7.270385685842484e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.843499719863756e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0004669329791795,291.1677551269531,294.1499938964844,281.2066650390625,280.6227111816406,283.321044921875,281.40643310546875,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960014140233,5.396554314529567e-09,0.0009959959425032,-0.0131905078887939,0.0,0.0,0.0,-0.0074881170876324,60.0,-6.458725929260254,-0.0,-6.763626458905493e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.354810754302888e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.85107762971893e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.275977986864746e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.851071808952838e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0004672921495512,291.1626892089844,294.1499938964844,281.1700134277344,280.595703125,283.28338623046875,281.3633728027344,290.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967673104256,5.486104015517412e-09,0.0009967617224901,-0.0134251089766621,0.0,0.0,0.0,-0.0075325113721191,60.0,-6.486447334289551,-0.0,-6.774031646727964e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.354810754302888e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.85107762971893e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.275977986864746e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.851071808952838e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0004672921495512,291.1626892089844,294.1499938964844,281.1700134277344,280.595703125,283.28338623046875,281.3633728027344,290.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967673104256,5.486104015517412e-09,0.0009967617224901,-0.0134251089766621,0.0,0.0,0.0,-0.0075325113721191,60.0,-6.486447334289551,-0.0,-6.774031646727964e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,9.360846888739616e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.85743390629068e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.280672434717417e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.857428085524587e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,0.0004675936652347,291.1576538085937,294.1499938964844,281.1333312988281,280.56756591796875,283.2457275390625,281.3209228515625,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561276772425572e-09,0.0009974046843126,-0.013622042723,0.0,0.0,0.0,-0.0075697782449424,60.0,-6.513421058654785,-0.0,-6.782772032920549e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
