time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,9.360846888739616e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.85743390629068e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.280672434717417e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.857428085524587e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,0.0004675936652347,291.1576538085937,294.1499938964844,281.1333312988281,280.56756591796875,283.2457275390625,281.3209228515625,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561276772425572e-09,0.0009974046843126,-0.013622042723,0.0,0.0,0.0,-0.0075697782449424,60.0,-6.513421058654785,-0.0,-6.782772032920549e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.365464939037338e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,9.86229642876424e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,7.284263847395778e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.862290607998148e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0004678243421949,291.152587890625,294.1499938964844,281.0966796875,280.5382385253906,283.20806884765625,281.2791748046875,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979020105674,5.618776999227748e-09,0.0009978963062167,-0.0137726785615086,0.0,0.0,0.0,-0.0075982837006449,60.0,-6.5394673347473145,-0.0,-6.789462503320466e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.365464939037338e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,9.86229642876424e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,7.284263847395778e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.862290607998148e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0004678243421949,291.152587890625,294.1499938964844,281.0966796875,280.5382385253906,283.20806884765625,281.2791748046875,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979020105674,5.618776999227748e-09,0.0009978963062167,-0.0137726785615086,0.0,0.0,0.0,-0.0075982837006449,60.0,-6.5394673347473145,-0.0,-6.789462503320466e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.368538303533568e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.865533502306788e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,7.286654727067798e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.865527681540698e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0004679778940044,291.1475830078125,294.1499938964844,281.0599975585937,280.5075988769531,283.17041015625,281.2381896972656,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.657043722351318e-09,0.0009982235496863,-0.0138729270547628,0.0,0.0,0.0,-0.0076172542758286,60.0,-6.564488410949707,-0.0,-6.793916185188209e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.368538303533568e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.865533502306788e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,7.286654727067798e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.865527681540698e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0004679778940044,291.1475830078125,294.1499938964844,281.0599975585937,280.5075988769531,283.17041015625,281.2381896972656,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.657043722351318e-09,0.0009982235496863,-0.0138729270547628,0.0,0.0,0.0,-0.0076172542758286,60.0,-6.564488410949707,-0.0,-6.793916185188209e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.369389590574428e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.866429900284857e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,7.287316839210689e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.866424079518764e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0004680204147007,291.1450500488281,294.1499938964844,281.0416564941406,280.49176025390625,283.151611328125,281.2179870605469,290.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983197087422,5.667633029560193e-09,0.0009983141208067,-0.0139006683602929,0.0,0.0,0.0,-0.0076225032098591,60.0,-6.576560497283936,-0.0,-6.795148976834754e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.369981853524224e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.86705272225663e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.287776679731905e-05,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,9.8670476290863e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0004680499841924,291.1425476074219,294.1499938964844,281.0233459472656,280.4755554199219,283.1327819824219,281.1978759765625,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983829222619,5.674992920035038e-09,0.0009983772179111,-0.0139199486002326,0.0,0.0,0.0,-0.007626153063029,60.0,-6.588466167449951,-0.0,-6.79600589137408e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.369540202897042e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.866587788565084e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.287433254532516e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.866581967798992e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.0004680279234889,291.1375427246094,294.1499938964844,280.9866638183594,280.4420166015625,283.0951538085937,281.1582946777344,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983356576412,5.669457792123467e-09,0.0009983299532905,-0.0139054469764232,0.0,0.0,0.0,-0.0076234093867242,60.0,-6.611156463623047,-0.0,-6.795361429112745e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.369540202897042e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.866587788565084e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.287433254532516e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.866581967798992e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,0.0004680279234889,291.1375427246094,294.1499938964844,280.9866638183594,280.4420166015625,283.0951538085937,281.1582946777344,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983356576412,5.669457792123467e-09,0.0009983299532905,-0.0139054469764232,0.0,0.0,0.0,-0.0076234093867242,60.0,-6.611156463623047,-0.0,-6.795361429112745e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.366956510348246e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.86386658041738e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,7.285423635039479e-05,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.86386148724705e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0004678988480009,291.132568359375,294.1499938964844,280.95001220703125,280.40692138671875,283.0575561523437,281.11944580078125,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980602189898,5.6372368995027955e-09,0.000998054514639,-0.0138210374861955,0.0,0.0,0.0,-0.0076074367389082,60.0,-6.632421016693115,-0.0,-6.79161047401067e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.366956510348246e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.86386658041738e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,7.285423635039479e-05,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.86386148724705e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0004678988480009,291.132568359375,294.1499938964844,280.95001220703125,280.40692138671875,283.0575561523437,281.11944580078125,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980602189898,5.6372368995027955e-09,0.000998054514639,-0.0138210374861955,0.0,0.0,0.0,-0.0076074367389082,60.0,-6.632421016693115,-0.0,-6.79161047401067e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.360969852423295e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.857562690740453e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,7.280767022166401e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.85755686997436e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004675998061429,291.1275939941406,294.1499938964844,280.9143981933594,280.3720092773437,283.02001953125,281.081787109375,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974222630262,5.562617477750109e-09,0.0009974166750907,-0.0136255547404289,0.0,0.0,0.0,-0.0075704455375671,60.0,-6.65104341506958,-0.0,-6.782928352322416e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.360969852423295e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.857562690740453e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,7.280767022166401e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.85755686997436e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004675998061429,291.1275939941406,294.1499938964844,280.9143981933594,280.3720092773437,283.02001953125,281.081787109375,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974222630262,5.562617477750109e-09,0.0009974166750907,-0.0136255547404289,0.0,0.0,0.0,-0.0075704455375671,60.0,-6.65104341506958,-0.0,-6.782928352322416e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.354923531645908e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.85119550023228e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,7.276064570760354e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.85119040706195e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0004672977956943,291.12420654296875,294.1499938964844,280.891357421875,280.34942626953125,282.9945678710937,281.05694580078125,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967781370505,5.487271526050108e-09,0.0009967726655304,-0.0134281665086746,0.0,0.0,0.0,-0.0075330943800508,60.0,-6.661938190460205,-0.0,-6.774167360390494e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.351490007247776e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,9.84757934929803e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,7.273393566720188e-05,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,9.8475742561277e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0004671262868214,291.12261962890625,294.1499938964844,280.8808288574219,280.339111328125,282.98260498046875,281.0454406738281,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964118944481,5.444476869342907e-09,0.0009964065393432,-0.0133160538971424,0.0,0.0,0.0,-0.0075118783861398,60.0,-6.666569232940674,-0.0,-6.769193561240172e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.345276339445265e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.841036080615596e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,7.268560875672847e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.841030987445264e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0004668158944696,291.1201477050781,294.1499938964844,280.8647766113281,280.3233947753906,282.96392822265625,281.0278625488281,290.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957500733435,5.3670459188026615e-09,0.0009957446018233,-0.0131132006645202,0.0,0.0,0.0,-0.007473493926227,60.0,-6.6730170249938965,-0.0,-6.760198800748185e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.338076051790269e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.833454532781616e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.26296057109721e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.833448712015525e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004664562293328,291.11767578125,294.1499938964844,280.8492126464844,280.3081359863281,282.9452819824219,281.0107727050781,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949825471267,5.277327908004281e-09,0.0009949773084372,-0.0128781562671065,0.0,0.0,0.0,-0.0074290158227086,60.0,-6.678380012512207,-0.0,-6.749785086412885e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.320971003035083e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.815441444516182e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.249656482599676e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.815436351345852e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0004656017990782,291.1127624511719,294.1499938964844,280.8194274902344,280.2789611816406,282.9081726074219,280.9783020019531,290.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931597160175,5.064184183112275e-09,0.0009931545937433,-0.0123197520151734,0.0,0.0,0.0,-0.0073233507573604,60.0,-6.685844421386719,-0.0,-6.72507596277683e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.320971003035083e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.815441444516182e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.249656482599676e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.815436351345852e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0004656017990782,291.1127624511719,294.1499938964844,280.8194274902344,280.2789611816406,282.9081726074219,280.9783020019531,290.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931597160175,5.064184183112275e-09,0.0009931545937433,-0.0123197520151734,0.0,0.0,0.0,-0.0073233507573604,60.0,-6.685844421386719,-0.0,-6.72507596277683e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.301055979449302e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.79446995188482e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,7.23416669643484e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.794464858714492e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0004646070010494,291.1078491210937,294.1499938964844,280.7913513183594,280.25146484375,282.87127685546875,280.94793701171875,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910375811159,4.816034238075417e-09,0.0009910328080877,-0.0116696218028664,0.0,0.0,0.0,-0.0072003328241407,60.0,-6.68994140625,-0.0,-6.696365772995705e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.301055979449302e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.79446995188482e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,7.23416669643484e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.794464858714492e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0004646070010494,291.1078491210937,294.1499938964844,280.7913513183594,280.25146484375,282.87127685546875,280.94793701171875,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910375811159,4.816034238075417e-09,0.0009910328080877,-0.0116696218028664,0.0,0.0,0.0,-0.0072003328241407,60.0,-6.68994140625,-0.0,-6.696365772995705e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.278536890633404e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.770756150828674e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.216651283670217e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.770751057658345e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004634821088984,291.1029663085937,294.1499938964844,280.7649230957031,280.2255554199219,282.83465576171875,280.9199523925781,290.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886380285024,4.5354386912777045e-09,0.0009886334883049,-0.0109344683587551,0.0,0.0,0.0,-0.0070612295530736,60.0,-6.690606117248535,-0.0,-6.663975682386082e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.278536890633404e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.770756150828674e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.216651283670217e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.770751057658345e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004634821088984,291.1029663085937,294.1499938964844,280.7649230957031,280.2255554199219,282.83465576171875,280.9199523925781,290.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886380285024,4.5354386912777045e-09,0.0009886334883049,-0.0109344683587551,0.0,0.0,0.0,-0.0070612295530736,60.0,-6.690606117248535,-0.0,-6.663975682386082e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.254120959667488e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.745044371811672e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.197661034297198e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.745039278641344e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004622624837793,291.0981140136719,294.1499938964844,280.7400207519531,280.201171875,282.79833984375,280.894287109375,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860362624749,4.231214489891499e-09,0.0009860320715233,-0.0101373912766575,0.0,0.0,0.0,-0.0069104130379855,60.0,-6.688508033752441,-0.0,-6.628947346598579e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.254120959667488e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.745044371811672e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.197661034297198e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.745039278641344e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004622624837793,291.0981140136719,294.1499938964844,280.7400207519531,280.201171875,282.79833984375,280.894287109375,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860362624749,4.231214489891499e-09,0.0009860320715233,-0.0101373912766575,0.0,0.0,0.0,-0.0069104130379855,60.0,-6.688508033752441,-0.0,-6.628947346598579e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.241316001862288e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.731559839565308e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.187701703514904e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.731554746394976e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004616228397935,291.095703125,294.1499938964844,280.7281188964844,280.1894836425781,282.7803039550781,280.8824462890625,290.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846716420724,4.071663894933408e-09,0.0009846675675362,-0.0097193550318479,0.0,0.0,0.0,-0.0068313158117234,60.0,-6.6864423751831055,-0.0,-6.610613212387761e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.228294948115944e-05,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.717848297441378e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.177574298111722e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.71784393186681e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004609724273905,291.0932922363281,294.1499938964844,280.716552734375,280.1781616210937,282.7623596191406,280.8711242675781,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832842042669,3.909426560255724e-09,0.000983280246146,-0.0092942742630839,0.0,0.0,0.0,-0.0067508877255022,60.0,-6.683938980102539,-0.0,-6.591996282168111e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.201763168675824e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.689909347798677e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.156938227126375e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.689904254628344e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000459647126263,291.0884704589844,294.1499938964844,280.69439697265625,280.15643310546875,282.7266845703125,280.8500061035156,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578848328800177e-09,0.0009804535657167,-0.0084281060844659,0.0,0.0,0.0,-0.0065870061516761,60.0,-6.677731037139893,-0.0,-6.554143539005963e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.201763168675824e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.689909347798677e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.156938227126375e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.689904254628344e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000459647126263,291.0884704589844,294.1499938964844,280.69439697265625,280.15643310546875,282.7266845703125,280.8500061035156,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578848328800177e-09,0.0009804535657167,-0.0084281060844659,0.0,0.0,0.0,-0.0065870061516761,60.0,-6.677731037139893,-0.0,-6.554143539005963e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.17499273782596e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.661718650022522e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.136116619221866e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.661713556852192e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.000458309892565,291.08367919921875,294.1499938964844,280.6734619140625,280.13592529296875,282.6913757324219,280.83123779296875,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.2452915910141647e-09,0.0009776011575013,-0.0075541147962212,0.0,0.0,0.0,-0.0064216470345854,60.0,-6.670097827911377,-0.0,-6.516059869454693e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.17499273782596e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.661718650022522e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.136116619221866e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.661713556852192e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.000458309892565,291.08367919921875,294.1499938964844,280.6734619140625,280.13592529296875,282.6913757324219,280.83123779296875,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.2452915910141647e-09,0.0009776011575013,-0.0075541147962212,0.0,0.0,0.0,-0.0064216470345854,60.0,-6.670097827911377,-0.0,-6.516059869454693e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.148497338173912e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.633816807763652e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.115508924471214e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.633812442189084e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004569863667711,291.07891845703125,294.1499938964844,280.65362548828125,280.1164855957031,282.65643310546875,280.8144836425781,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.9151621117051722e-09,0.000974778085947,-0.0066890860907733,0.0,0.0,0.0,-0.0062579871155321,60.0,-6.661609172821045,-0.0,-6.478477132532134e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.148497338173912e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.633816807763652e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.115508924471214e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.633812442189084e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004569863667711,291.07891845703125,294.1499938964844,280.65362548828125,280.1164855957031,282.65643310546875,280.8144836425781,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.9151621117051722e-09,0.000974778085947,-0.0066890860907733,0.0,0.0,0.0,-0.0062579871155321,60.0,-6.661609172821045,-0.0,-6.478477132532134e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.128840611083432e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.61311743594706e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.100219954736531e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.613113070372492e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.000456004490843,291.0753173828125,294.1499938964844,280.63922119140625,280.1023864746094,282.630126953125,280.8031616210937,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726864518597,2.670247578606677e-09,0.000972683832515,-0.0060473345220088,0.0,0.0,0.0,-0.0061365719884634,60.0,-6.654821872711182,-0.0,-6.450665779311748e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.122819028561936e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.60677716648206e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,7.095537148416042e-05,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.606772073311733e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004557037027552,291.0741882324219,294.1499938964844,280.6347961425781,280.0980529785156,282.6218566894531,280.7998352050781,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720447706058,2.595221371137768e-09,0.0009720422094687,-0.005850741174072,0.0,0.0,0.0,-0.0060993782244622,60.0,-6.652673244476318,-0.0,-6.442157740593757e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.110446990234776e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.593748109182344e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.085913966875523e-05,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.593743016012012e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004550856829155,291.0718078613281,294.1499938964844,280.625732421875,280.08917236328125,282.604736328125,280.7933654785156,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707265999168,2.441065127811725e-09,0.000970724155195,-0.005446798633784,0.0,0.0,0.0,-0.0060229571536183,60.0,-6.648167610168457,-0.0,-6.424694731776981e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.098364535020664e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.58102464210242e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.076516340021044e-05,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.581020276527852e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004544821276795,291.0694580078125,294.1499938964844,280.61688232421875,280.0804748535156,282.58770751953125,280.7873229980469,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.2905215502078136e-09,0.0009694368345662,-0.0050523201934993,0.0,0.0,0.0,-0.0059483260847628,60.0,-6.643706321716309,-0.0,-6.407663732943547e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.07564171939157e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.557096200296657e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.058843038976192e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.557091834722088e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004533470782916,291.06475830078125,294.1499938964844,280.5997619628906,280.0636901855469,282.55389404296875,280.776611328125,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.0074000239844736e-09,0.0009670155122876,-0.004310434218496,0.0,0.0,0.0,-0.0058079683221876,60.0,-6.635167598724365,-0.0,-6.37569499417623e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.07564171939157e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.557096200296657e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.058843038976192e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.557091834722088e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004533470782916,291.06475830078125,294.1499938964844,280.5997619628906,280.0636901855469,282.55389404296875,280.776611328125,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.0074000239844736e-09,0.0009670155122876,-0.004310434218496,0.0,0.0,0.0,-0.0058079683221876,60.0,-6.635167598724365,-0.0,-6.37569499417623e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
