time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.054821566678584e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.535171557217836e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.042649667710066e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.535167191643268e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004523070820141,291.0600891113281,294.1499938964844,280.5833435058594,280.047607421875,282.5204467773437,280.76763916015625,290.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479901970318679e-09,0.0009647970437072,-0.0036306758411228,0.0,0.0,0.0,-0.0056793666444718,60.0,-6.6273393630981445,-0.0,-6.346473924168097e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.054821566678584e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.535171557217836e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.042649667710066e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.535167191643268e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004523070820141,291.0600891113281,294.1499938964844,280.5833435058594,280.047607421875,282.5204467773437,280.76763916015625,290.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479901970318679e-09,0.0009647970437072,-0.0036306758411228,0.0,0.0,0.0,-0.0056793666444718,60.0,-6.6273393630981445,-0.0,-6.346473924168097e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.035974653670564e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.515324927633628e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.02799079590477e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.51532056205906e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004513656604103,291.055419921875,294.1499938964844,280.5675048828125,280.0321044921875,282.48736572265625,280.76043701171875,290.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131628172682099e-09,0.0009627888794057,-0.0030153286643326,0.0,0.0,0.0,-0.0055629517883062,60.0,-6.620424747467041,-0.0,-6.320079393162814e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.035974653670564e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.515324927633628e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.02799079590477e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.51532056205906e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004513656604103,291.055419921875,294.1499938964844,280.5675048828125,280.0321044921875,282.48736572265625,280.76043701171875,290.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131628172682099e-09,0.0009627888794057,-0.0030153286643326,0.0,0.0,0.0,-0.0055629517883062,60.0,-6.620424747467041,-0.0,-6.320079393162814e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.014320676214992e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.492522076470776e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.011148409219459e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.492517710896208e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004502839874476,291.05035400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4510192871094,280.75506591796875,290.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.362950308170241e-09,0.0010798798175528,-0.0025033319834619,0.0,0.0,0.0,-0.0060835131444036,60.0,-7.107213497161865,-0.0,-6.289821641303206e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.014320676214992e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.492522076470776e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.011148409219459e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.492517710896208e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004502839874476,291.05035400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4510192871094,280.75506591796875,290.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.362950308170241e-09,0.0010798798175528,-0.0025033319834619,0.0,0.0,0.0,-0.0060835131444036,60.0,-7.107213497161865,-0.0,-6.289821641303206e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.011409565573558e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.48945598793216e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.008884131209925e-05,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.489452349953352e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004501385556068,291.04803466796875,294.1499938964844,280.5446472167969,280.0096740722656,282.4341735839844,280.7528076171875,290.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601733181625,1.207076105735893e-09,0.0009601721540093,-0.0022132461890578,0.0,0.0,0.0,-0.0054112146608531,60.0,-6.866506099700928,-0.0,-6.285758047397394e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.004276944324374e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.48194501688704e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.00333621352911e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.48194065131247e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004497822665143,291.0457458496094,294.1499938964844,280.5372009277344,280.0024108886719,282.4180603027344,280.7508544921875,290.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584470535628,1.1172343050702691e-09,0.0009584459476172,-0.0019787782803177,0.0,0.0,0.0,-0.0053618606179952,60.0,-6.741922855377197,-0.0,-6.275810449096754e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,4.4615851948037744e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,4.6982680942164734e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,3.47012683050707e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,4.698265911429189e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0002228654193459,291.04376220703125,294.1499938964844,280.52252197265625,279.9880065917969,282.39093017578125,280.7474060058594,290.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007218400132842,8.414366980957763e-10,0.0007218391983769,-0.0014903107658028,0.0,0.0,0.0,-0.0040282816626131,60.0,-5.753911972045898,-0.0,-1.5408145870310364e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,4.4615851948037744e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,4.6982680942164734e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,3.47012683050707e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,4.698265911429189e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0002228654193459,291.04376220703125,294.1499938964844,280.52252197265625,279.9880065917969,282.39093017578125,280.7474060058594,290.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007218400132842,8.414366980957763e-10,0.0007218391983769,-0.0014903107658028,0.0,0.0,0.0,-0.0040282816626131,60.0,-5.753911972045898,-0.0,-1.5408145870310364e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.029451757669447e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.508455696050078e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.022916543064639e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.508451330475508e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004510398139245,291.0511474609375,294.1499938964844,280.5080261230469,279.97381591796875,282.3948974609375,280.8255615234375,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002924008003901,1.7531913421020562e-10,-0.0002924009750131,-0.0007533178431913,0.0,0.0,0.0,0.0013519474305212,60.0,-3.751021862030029,-0.0,-6.310948208465561e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.029451757669447e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.508455696050078e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.022916543064639e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.508451330475508e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004510398139245,291.0511474609375,294.1499938964844,280.5080261230469,279.97381591796875,282.3948974609375,280.8255615234375,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002924008003901,1.7531913421020562e-10,-0.0002924009750131,-0.0007533178431913,0.0,0.0,0.0,0.0013519474305212,60.0,-3.751021862030029,-0.0,-6.310948208465561e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,3.03459328279132e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,3.195575482095592e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,2.360242433496751e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,3.195574026904069e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001515842159278,291.0506896972656,294.1499938964844,280.4935913085937,279.9596862792969,282.3914489746094,280.8307800292969,290.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234214964322,4.0449871230308077e-10,0.0003234210889786,-0.0007400129106827,0.0,0.0,0.0,-0.0018217302858829,60.0,-2.801310062408448,-0.0,-7.128083900909132e-09,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,3.03459328279132e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,3.195575482095592e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,2.360242433496751e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,3.195574026904069e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001515842159278,291.0506896972656,294.1499938964844,280.4935913085937,279.9596862792969,282.3914489746094,280.8307800292969,290.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234214964322,4.0449871230308077e-10,0.0003234210889786,-0.0007400129106827,0.0,0.0,0.0,-0.0018217302858829,60.0,-2.801310062408448,-0.0,-7.128083900909132e-09,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,1.821913792809937e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,1.918564521474764e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,1.417046041751746e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,1.9185637938790023e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.100836905417964e-05,291.0514831542969,294.1499938964844,280.4814758300781,279.9477844238281,282.3912353515625,280.8382873535156,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002479202812537,2.9668306700258995e-10,0.0002479199611116,-0.0005320648779161,0.0,0.0,0.0,-0.0013882446801289,60.0,-2.1120364665985107,-0.0,-2.5693747129906797e-09,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,1.7791700884117745e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,1.8735532648861408e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,1.3838008271704894e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,1.87355253729038e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,8.887322474038228e-05,291.0516662597656,294.1499938964844,280.4791564941406,279.94549560546875,282.3914489746094,280.839599609375,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002271703269798,2.7476532160619627e-10,0.0002271700504934,-0.0004951927112415,0.0,0.0,0.0,-0.0012738408986479,60.0,-1.992504358291626,-0.0,-2.4502293527461916e-09,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.004693856695667e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.482383757131174e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.003659993642941e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.482380119152368e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004498030757531,291.0897216796875,294.1499938964844,280.47186279296875,279.9383850097656,282.4497375488281,280.8903503417969,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,5.5052103562047705e-05,1.0721687426773484e-10,-5.505221270141192e-05,-0.000336927245371,0.0,0.0,0.0,0.0001897638285299,60.0,-1.751248836517334,-0.0,-6.276385278169982e-08,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,1.2379362487990876e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,1.3036075870331842e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.628406587580685e-06,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,1.3036070413363632e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,6.183748337207362e-05,291.0896911621094,294.1499938964844,280.4645690917969,279.93121337890625,282.4485778808594,280.8915710449219,290.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319047587458,1.6497940513726658e-10,0.0001319045986747,-0.0003018291317857,0.0,0.0,0.0,-0.0007429817342199,60.0,-1.4010275602340698,-0.0,-1.186228337779482e-09,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.02877014191472e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.401639777526725e-06,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,5.466828952194192e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.401636594295269e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,3.511016257107258e-05,291.0903015136719,294.1499938964844,280.4497375488281,279.91668701171875,282.44927978515625,280.8953552246094,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.489330164389685e-05,9.367245867863971e-11,7.489320705644786e-05,-0.000171373336343,0.0,0.0,0.0,-0.0004218523972667,60.0,-0.7883414030075073,-0.0,-3.824110195171926e-10,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.02877014191472e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.401639777526725e-06,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,5.466828952194192e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.401636594295269e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,3.511016257107258e-05,291.0903015136719,294.1499938964844,280.4497375488281,279.91668701171875,282.44927978515625,280.8953552246094,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.489330164389685e-05,9.367245867863971e-11,7.489320705644786e-05,-0.000171373336343,0.0,0.0,0.0,-0.0004218523972667,60.0,-0.7883414030075073,-0.0,-3.824110195171926e-10,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,3.562048505045823e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,3.7510117181227534e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,2.770485934888711e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,3.751010126507026e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,1.7793168808566406e-05,291.0904846191406,294.1499938964844,280.4345703125,279.9018249511719,282.4495544433594,280.8966369628906,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7954676372464746e-05,4.74716273235476e-11,3.7954629078740254e-05,-8.684903878020123e-05,0.0,0.0,0.0,-0.0002137877454515,60.0,-0.4345930814743042,-0.0,-9.821353452732495e-11,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,3.562048505045823e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,3.7510117181227534e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,2.770485934888711e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,3.751010126507026e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,1.7793168808566406e-05,291.0904846191406,294.1499938964844,280.4345703125,279.9018249511719,282.4495544433594,280.8966369628906,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7954676372464746e-05,4.74716273235476e-11,3.7954629078740254e-05,-8.684903878020123e-05,0.0,0.0,0.0,-0.0002137877454515,60.0,-0.4345930814743042,-0.0,-9.821353452732495e-11,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,1.5825413584025227e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,1.6664936310917255e-06,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.2308671557548223e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,1.6664929489706992e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.90512149251299e-06,291.0903625488281,294.1499938964844,280.4189453125,279.88653564453125,282.4494934082031,280.8968200683594,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.686247378529515e-05,2.1090632712494888e-11,1.6862453776411712e-05,-3.858520358335227e-05,0.0,0.0,0.0,-9.498142753727734e-05,60.0,-0.2154522240161895,-0.0,-1.938571178583537e-11,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,1.5825413584025227e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,1.6664936310917255e-06,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.2308671557548223e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,1.6664929489706992e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.90512149251299e-06,291.0903625488281,294.1499938964844,280.4189453125,279.88653564453125,282.4494934082031,280.8968200683594,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.686247378529515e-05,2.1090632712494888e-11,1.6862453776411712e-05,-3.858520358335227e-05,0.0,0.0,0.0,-9.498142753727734e-05,60.0,-0.2154522240161895,-0.0,-1.938571178583537e-11,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,5.088597276881046e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,5.358542125577515e-07,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,3.957803187404352e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,5.35853985184076e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,2.5418596578674624e-06,291.09039306640625,294.1499938964844,280.4028015136719,279.8706970214844,282.44952392578125,280.8968505859375,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.422194590209983e-06,6.781742702133276e-12,5.42218776899972e-06,-1.2407135727698916e-05,0.0,0.0,0.0,-3.054163244087249e-05,60.0,-0.0977462455630302,-0.0,-2.004323573431832e-12,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,5.088597276881046e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,5.358542125577515e-07,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,3.957803187404352e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,5.35853985184076e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,2.5418596578674624e-06,291.09039306640625,294.1499938964844,280.4028015136719,279.8706970214844,282.44952392578125,280.8968505859375,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.422194590209983e-06,6.781742702133276e-12,5.42218776899972e-06,-1.2407135727698916e-05,0.0,0.0,0.0,-3.054163244087249e-05,60.0,-0.0977462455630302,-0.0,-2.004323573431832e-12,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,2.767605735698453e-07,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,2.914424612754374e-07,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,2.152585238945904e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,2.914423475885997e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.3824763982484e-06,291.09039306640625,294.1499938964844,280.3944702148437,279.862548828125,282.44952392578125,280.8968505859375,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9490754513972206e-06,3.688510868266048e-12,2.949071813418413e-06,-6.7480905272532254e-06,0.0,0.0,0.0,-1.6611258615739644e-05,60.0,-0.065044529736042,-0.0,-5.928982348482603e-13,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,1.163549256943952e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,1.2252743886165265e-07,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.049839633235025e-08,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,1.2252738201823377e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,5.812169092678232e-07,291.09039306640625,294.1499938964844,280.385986328125,279.8542175292969,282.44952392578125,280.8968505859375,290.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404391327436317e-06,1.5513469415334713e-12,1.2404375411279034e-06,-2.837990450643701e-06,0.0,0.0,0.0,-6.98695657774806e-06,60.0,-0.0399587601423263,-0.0,-1.0479516017979085e-13,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,1.1551497536288481e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,1.2164293572425322e-08,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,8.984510913023769e-09,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,1.2164288243354804e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,5.770212041511513e-08,291.0903625488281,294.1499938964844,280.3684387207031,279.8370056152344,282.4494934082031,280.8968200683594,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2310171371154865e-07,1.5396749630455789e-13,1.231015573921468e-07,-2.81674942925747e-07,0.0,0.0,0.0,-6.933987606316805e-07,60.0,-0.0141101265326142,-0.0,-1.0328762110466301e-15,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,1.1551497536288481e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,1.2164293572425322e-08,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,8.984510913023769e-09,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,1.2164288243354804e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,5.770212041511513e-08,291.0903625488281,294.1499938964844,280.3684387207031,279.8370056152344,282.4494934082031,280.8968200683594,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2310171371154865e-07,1.5396749630455789e-13,1.231015573921468e-07,-2.81674942925747e-07,0.0,0.0,0.0,-6.933987606316805e-07,60.0,-0.0141101265326142,-0.0,-1.0328762110466301e-15,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-6.710870192883075e-10,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-7.066875418182406e-10,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-5.219572551951044e-10,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-7.066872087513332e-10,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-3.352218502783444e-09,291.0903625488281,294.1499938964844,280.3500061035156,279.8189392089844,282.4494934082031,280.8968200683594,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.194029372215027e-09,-8.984835919430105e-15,-7.19402049043083e-09,1.6434119842756445e-08,0.0,0.0,0.0,4.051253199577332e-08,60.0,-0.0044913841411471,-0.0,-3.4860157932133576e-18,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-6.710870192883075e-10,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-7.066875418182406e-10,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-5.219572551951044e-10,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-7.066872087513332e-10,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-3.352218502783444e-09,291.0903625488281,294.1499938964844,280.3500061035156,279.8189392089844,282.4494934082031,280.8968200683594,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.194029372215027e-09,-8.984835919430105e-15,-7.19402049043083e-09,1.6434119842756445e-08,0.0,0.0,0.0,4.051253199577332e-08,60.0,-0.0044913841411471,-0.0,-3.4860157932133576e-18,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-1.0233885136892718e-12,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-1.0776783111732249e-12,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-7.959699522760988e-13,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-1.0776777690721384e-12,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-5.112037529397817e-12,291.0903625488281,294.1499938964844,280.3307189941406,279.800048828125,282.4494934082031,280.8968200683594,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.171089180490581e-11,-1.1981879917675568e-17,-1.1710879661841478e-11,2.6635579158940104e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0014419024810194,-0.0,-8.106861621135805e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-1.0233885136892718e-12,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-1.0776783111732249e-12,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-7.959699522760988e-13,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-1.0776777690721384e-12,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-5.112037529397817e-12,291.0903625488281,294.1499938964844,280.3307189941406,279.800048828125,282.4494934082031,280.8968200683594,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.171089180490581e-11,-1.1981879917675568e-17,-1.1710879661841478e-11,2.6635579158940104e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0014419024810194,-0.0,-8.106861621135805e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.3123474121094,279.78204345703125,282.4494934082031,280.8968200683594,290.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.967002507737627e-12,-1.5290308511975068e-18,-3.967000773014151e-12,6.8987298512679366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0005070943152531,-0.0,-5.066225463738777e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.31072998046875,279.78045654296875,282.4494934082031,280.8968200683594,290.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106178039533693e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.000425907986937,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.30047607421875,279.7704162597656,282.4494934082031,280.8968200683594,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790434802245123e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0002410095912637,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.29010009765625,279.76025390625,282.4494934082031,280.8968200683594,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831755253806547e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001150514290202,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.2689514160156,279.7395324707031,282.4494934082031,280.8968200683594,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749115384659464e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,5.649702143273316e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
