time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.2689514160156,279.7395324707031,282.4494934082031,280.8968200683594,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749115384659464e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,5.649702143273316e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.24737548828125,279.7183837890625,282.4494934082031,280.8968200683594,290.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220452406468344e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000120072516438,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.24737548828125,279.7183837890625,282.4494934082031,280.8968200683594,290.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220452406468344e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000120072516438,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.2254638671875,279.6968994140625,282.4494934082031,280.8968200683594,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831754840216241e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000140884090797,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.2254638671875,279.6968994140625,282.4494934082031,280.8968200683594,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831754840216241e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000140884090797,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.20330810546875,279.6752014160156,282.4494934082031,280.8968200683594,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790434802245123e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001443036890123,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.20330810546875,279.6752014160156,282.4494934082031,280.8968200683594,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790434802245123e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001443036890123,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.19219970703125,279.664306640625,282.4494934082031,280.8968200683594,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.130702337415326e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,0.0001424886868335,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-5.116942568446359e-13,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-5.388391555866123e-13,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-3.979849761380494e-13,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-5.388388845360692e-13,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-2.5560187646989085e-12,291.0903625488281,294.1499938964844,280.1810302734375,279.65338134765625,282.4494934082031,280.8968200683594,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.11083016585434e-12,5.213342206562409e-18,4.110824961683912e-12,-2.749259153667083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001399690227117,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.15869140625,279.6314697265625,282.4494934082031,280.8968200683594,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831755253806547e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001340003218501,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.15869140625,279.6314697265625,282.4494934082031,280.8968200683594,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831755253806547e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001340003218501,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.13641357421875,279.6096496582031,282.4494934082031,280.8968200683594,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435215835429e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001268754276679,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.13641357421875,279.6096496582031,282.4494934082031,280.8968200683594,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435215835429e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001268754276679,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1142883300781,279.58795166015625,282.4494934082031,280.8968200683594,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435629425736e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001195167424157,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1142883300781,279.58795166015625,282.4494934082031,280.8968200683594,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435629425736e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001195167424157,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0924072265625,279.5664978027344,282.4494934082031,280.8968200683594,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001123193433159,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0924072265625,279.5664978027344,282.4494934082031,280.8968200683594,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001123193433159,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0815734863281,279.555908203125,282.4494934082031,280.8968200683594,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491174526109962e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,0.0001088837525458,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.07086181640625,279.5453796386719,282.4494934082031,280.8968200683594,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,0.0001055434186127,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0497436523437,279.5246887207031,282.4494934082031,280.8968200683594,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,9.905338811222464e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0497436523437,279.5246887207031,282.4494934082031,280.8968200683594,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,9.905338811222464e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0291748046875,279.5045471191406,282.4494934082031,280.8968200683594,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720240297476693e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,9.296230564359576e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0291748046875,279.5045471191406,282.4494934082031,280.8968200683594,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720240297476693e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,9.296230564359576e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0092163085937,279.4849853515625,282.4494934082031,280.8968200683594,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720240297476693e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,8.725529187358916e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0092163085937,279.4849853515625,282.4494934082031,280.8968200683594,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720240297476693e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,8.725529187358916e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.989990234375,279.4661560058594,282.4494934082031,280.8968200683594,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106156326042608e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.191604865714908e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.989990234375,279.4661560058594,282.4494934082031,280.8968200683594,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106156326042608e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.191604865714908e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9806823730469,279.45703125,282.4494934082031,280.8968200683594,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106149088212248e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.941864896565676e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9715881347656,279.4481201171875,282.4494934082031,280.8968200683594,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491180729964553e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,7.70050537539646e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9541320800781,279.4309997558594,282.4494934082031,280.8968200683594,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790437697377268e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,7.232851930893958e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9541320800781,279.4309997558594,282.4494934082031,280.8968200683594,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790437697377268e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,7.232851930893958e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,279.9376525878906,279.41485595703125,282.4494934082031,280.8968200683594,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.795641093049198e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,279.9376525878906,279.41485595703125,282.4494934082031,280.8968200683594,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.795641093049198e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9223022460937,279.3998107910156,282.4494934082031,280.8968200683594,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10616046194567e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.386118184309453e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9223022460937,279.3998107910156,282.4494934082031,280.8968200683594,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10616046194567e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.386118184309453e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9081420898437,279.3859558105469,282.4494934082031,280.8968200683594,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106163563872968e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.002479858580045e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,279.9081420898437,279.3859558105469,282.4494934082031,280.8968200683594,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106163563872968e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.002479858580045e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,279.90155029296875,279.3794860839844,282.4494934082031,280.8968200683594,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220382613104155e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.722367884824053e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,279.89532470703125,279.37335205078125,282.4494934082031,280.8968200683594,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749117039020689e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.734213507617824e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
