time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022020,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0138244628906,279.36285400390625,282.4494934082031,280.8968200683594,290.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.537123171146959e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0138244628906,279.36285400390625,282.4494934082031,280.8968200683594,290.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.537123171146959e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0341186523437,279.36822509765625,282.4494934082031,280.8968200683594,290.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,1.449337196390843e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0341186523437,279.36822509765625,282.4494934082031,280.8968200683594,290.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,1.449337196390843e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.05499267578125,279.3740539550781,282.4494934082031,280.8968200683594,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3657565432367846e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.05499267578125,279.3740539550781,282.4494934082031,280.8968200683594,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3657565432367846e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.07635498046875,279.3803405761719,282.4494934082031,280.8968200683594,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317556673968536e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.286479800910456e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.07635498046875,279.3803405761719,282.4494934082031,280.8968200683594,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317556673968536e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.286479800910456e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.0871887207031,279.3836669921875,282.4494934082031,280.8968200683594,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491164186352298e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,1.2489686923800036e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.0981140136719,279.3870849609375,282.4494934082031,280.8968200683594,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435629425736e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.212453753396403e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1201171875,279.39434814453125,282.4494934082031,280.8968200683594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749117039020689e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1415653716539964e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1201171875,279.39434814453125,282.4494934082031,280.8968200683594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749117039020689e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1415653716539964e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1423034667969,279.402099609375,282.4494934082031,280.8968200683594,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.172023616157363e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,1.0742922313511372e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1423034667969,279.402099609375,282.4494934082031,280.8968200683594,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.172023616157363e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,1.0742922313511372e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1645202636719,279.4103698730469,282.4494934082031,280.8968200683594,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.1307038883789751e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,1.0115933946508449e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.1645202636719,279.4103698730469,282.4494934082031,280.8968200683594,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.1307038883789751e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,1.0115933946508449e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.18670654296875,279.419189453125,282.4494934082031,280.8968200683594,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106162529897202e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.524525012238882e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.18670654296875,279.419189453125,282.4494934082031,280.8968200683594,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106162529897202e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.524525012238882e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.19775390625,279.4237976074219,282.4494934082031,280.8968200683594,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831754840216241e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.247029083780944e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,5.116942568446359e-13,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,5.388391555866123e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,3.979849761380494e-13,297.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,5.388388845360692e-13,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,2.5560187646989085e-12,291.0903625488281,294.1499938964844,280.2087707519531,279.4285583496094,282.4494934082031,280.8968200683594,290.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.1339739791090846e-12,3.2620875582400195e-19,-4.1339744127899536e-12,1.8542996998993644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.978448931884486e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.23052978515625,279.4385070800781,282.4494934082031,280.8968200683594,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.7904339750645095e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,8.45381055114558e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.23052978515625,279.4385070800781,282.4494934082031,280.8968200683594,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.7904339750645095e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,8.45381055114558e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.251953125,279.4490661621094,282.4494934082031,280.8968200683594,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10618217543675e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.961390110722277e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.251953125,279.4490661621094,282.4494934082031,280.8968200683594,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10618217543675e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.961390110722277e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.2729187011719,279.4602355957031,282.4494934082031,280.8968200683594,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10618734531558e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.498808827222092e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.2729187011719,279.4602355957031,282.4494934082031,280.8968200683594,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10618734531558e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.498808827222092e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,5.116942568446359e-13,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,5.388391555866123e-13,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,3.979849761380494e-13,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,5.388388845360692e-13,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,2.5560187646989085e-12,291.0903625488281,294.1499938964844,280.2933044433594,279.4720458984375,282.4494934082031,280.8968200683594,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,6.789480002517001e-12,-2.3335251048730786e-18,-6.789477834112656e-12,6.191280561146373e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.0641822276229504e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,5.116942568446359e-13,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,5.388391555866123e-13,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,3.979849761380494e-13,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,5.388388845360692e-13,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,2.5560187646989085e-12,291.0903625488281,294.1499938964844,280.2933044433594,279.4720458984375,282.4494934082031,280.8968200683594,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,6.789480002517001e-12,-2.3335251048730786e-18,-6.789477834112656e-12,6.191280561146373e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.0641822276229504e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.3032531738281,279.4781799316406,282.4494934082031,280.8968200683594,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831754840216241e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.860549092380097e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.3130187988281,279.4844970703125,282.4494934082031,280.8968200683594,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790435629425736e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,6.66267487758887e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.3319396972656,279.4976501464844,282.4494934082031,280.8968200683594,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491157982497704e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,6.279407443798846e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.3319396972656,279.4976501464844,282.4494934082031,280.8968200683594,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491157982497704e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,6.279407443798846e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.3500061035156,279.511474609375,282.4494934082031,280.8968200683594,290.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720225821815973e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,5.917167527513811e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.3500061035156,279.511474609375,282.4494934082031,280.8968200683594,290.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.1720225821815973e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,5.917167527513811e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.36749267578125,279.52667236328125,282.4494934082031,280.8968200683594,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,5.570769644691609e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.36749267578125,279.52667236328125,282.4494934082031,280.8968200683594,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,5.570769644691609e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.38482666015625,279.5437316894531,282.4494934082031,280.8968200683594,290.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.238984613242792e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.38482666015625,279.5437316894531,282.4494934082031,280.8968200683594,290.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.238984613242792e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.3934631347656,279.552978515625,282.4494934082031,280.8968200683594,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.749116832225536e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,5.08089033246506e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.4020690917969,279.5626220703125,282.4494934082031,280.8968200683594,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.922027404564876e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.92578783450881e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
