time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026760,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.7760925292969,280.1733093261719,282.4494934082031,280.8968200683594,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4228106540170593e-12,2.3675302930599804e-18,-1.4228130392618388e-12,-8.012043719446419e-13,0.0,0.0,0.0,0.0,60.0,-5.47592353541404e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.7988586425781,280.2080993652344,282.4494934082031,280.8968200683594,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,-2.199767368438188e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.7988586425781,280.2080993652344,282.4494934082031,280.8968200683594,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,-2.199767368438188e-05,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.822265625,280.2425842285156,282.4494934082031,280.8968200683594,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106155292066842e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.870714514661813e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,280.822265625,280.2425842285156,282.4494934082031,280.8968200683594,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106155292066842e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.870714514661813e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8463439941406,280.2766418457031,282.4494934082031,280.8968200683594,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.288352671074966e-12,4.408849917440792e-18,1.2883482258460588e-12,-3.456708443788648e-12,0.0,0.0,0.0,0.0,60.0,-1.6237165709753754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8463439941406,280.2766418457031,282.4494934082031,280.8968200683594,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.288352671074966e-12,4.408849917440792e-18,1.2883482258460588e-12,-3.456708443788648e-12,0.0,0.0,0.0,0.0,60.0,-1.6237165709753754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8711242675781,280.3102111816406,282.4494934082031,280.8968200683594,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220253366133443e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1146950384954837e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8711242675781,280.3102111816406,282.4494934082031,280.8968200683594,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220253366133443e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1146950384954837e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8837890625,280.3267822265625,282.4494934082031,280.8968200683594,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.014459591417108e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.8966369628906,280.3431701660156,282.4494934082031,280.8968200683594,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.846666795150668e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.92291259765625,280.3754577636719,282.4494934082031,280.8968200683594,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220250781194044e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.700802484578162e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.92291259765625,280.3754577636719,282.4494934082031,280.8968200683594,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220250781194044e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.700802484578162e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.95001220703125,280.40692138671875,282.4494934082031,280.8968200683594,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.967002507737627e-12,-1.5290285764508225e-18,-3.967000773014151e-12,6.8987298512679366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.884228239163349e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.95001220703125,280.40692138671875,282.4494934082031,280.8968200683594,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.967002507737627e-12,-1.5290285764508225e-18,-3.967000773014151e-12,6.8987298512679366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.884228239163349e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.9840393066406,280.44439697265625,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220271460709343e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.652230920029979e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,280.9840393066406,280.44439697265625,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220271460709343e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.652230920029979e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.0306701660156,280.4941711425781,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.282509955075511e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.0306701660156,280.4941711425781,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.282509955075511e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.0584411621094,280.5234069824219,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436456606348e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.058095548018173e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.0890808105469,280.555419921875,282.4494934082031,280.8968200683594,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.172023616157363e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,6.841058848294779e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.675413581618995e-13,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,8.082587333799185e-13,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,5.969774371020198e-13,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,8.082583539091581e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,3.834028147048363e-12,291.0903625488281,294.1499938964844,281.1584777832031,280.6272888183594,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.832544524795534e-12,8.305408683554018e-18,3.832535851178154e-12,-1.1156642450160792e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.868111768199014e-07,-0.0,-4.560109464673664e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.675413581618995e-13,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,8.082587333799185e-13,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,5.969774371020198e-13,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,8.082583539091581e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,3.834028147048363e-12,291.0903625488281,294.1499938964844,281.1584777832031,280.6272888183594,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.832544524795534e-12,8.305408683554018e-18,3.832535851178154e-12,-1.1156642450160792e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.868111768199014e-07,-0.0,-4.560109464673664e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.23809814453125,280.7089233398437,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.236676881599124e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.23809814453125,280.7089233398437,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.236676881599124e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.3271484375,280.7994384765625,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.72656915664993e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.3271484375,280.7994384765625,282.4494934082031,280.8968200683594,290.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.72656915664993e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.4248352050781,280.89801025390625,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220248196254615e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.287577096169116e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.4248352050781,280.89801025390625,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220248196254615e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.287577096169116e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,281.4766845703125,280.9500427246094,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790437283786961e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,5.112759140502021e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.5303955078125,281.0037841796875,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.92202094221634e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.893468030786607e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,281.6430053710937,281.1158447265625,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790437283786961e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,-5.689699264621595e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,281.6430053710937,281.1158447265625,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790437283786961e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,-5.689699264621595e-06,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.76190185546875,281.2333679199219,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.705448539723875e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.76190185546875,281.2333679199219,282.4494934082031,280.8968200683594,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.8317573217580795e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.705448539723875e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.8863220214844,281.35546875,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220204252284573e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.134221628897649e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,281.8863220214844,281.35546875,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220204252284573e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.134221628897649e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.01544189453125,281.48126220703125,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.92202094221634e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2905377388960917e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.01544189453125,281.48126220703125,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.92202094221634e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2905377388960917e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
