time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029100,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.0815124511719,281.5452880859375,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831757735348385e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.999646883632522e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.1484680175781,281.6098937988281,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10615322411531e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.423472835744178e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.28466796875,281.7405090332031,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.999515996166991e-12,6.450170369002218e-18,3.9995094909539556e-12,-6.112212298792219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.933580560693372e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.28466796875,281.7405090332031,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.999515996166991e-12,6.450170369002218e-18,3.9995094909539556e-12,-6.112212298792219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.933580560693372e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.4232177734375,281.8721618652344,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220217176981644e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.911241665515263e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.4232177734375,281.8721618652344,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220217176981644e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.911241665515263e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.5633239746094,282.0040283203125,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10615322411531e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.775363157070388e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.5633239746094,282.0040283203125,282.4494934082031,280.8968200683594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.10615322411531e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.775363157070388e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.7042236328125,282.1352233886719,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,2.676989652172779e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,282.7042236328125,282.1352233886719,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,2.676989652172779e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.7747497558594,282.2002868652344,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756494577466e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.607513351904345e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.8451538085937,282.26483154296875,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996670576027492e-12,3.17202340936221e-18,1.399663913416449e-12,-9.375514280944925e-14,0.0,0.0,0.0,0.0,60.0,2.52656008115082e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.9852600097656,282.3919982910156,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220248196254615e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.360554702818263e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,282.9852600097656,282.3919982910156,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,4.078316677424976e-12,-2.9220248196254615e-19,-4.078316677424976e-12,3.5357762724619324e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.360554702818263e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.1238098144531,282.5157775878906,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,2.2111500186383642e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.1238098144531,282.5157775878906,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,2.2111500186383642e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.260009765625,282.6353454589844,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106156326042608e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0601055439328775e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.260009765625,282.6353454589844,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,4.022659809421736e-12,-9.106156326042608e-19,-4.022658508379129e-12,5.2172528450244996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0601055439328775e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.3930358886719,282.74981689453125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.999515996166991e-12,6.450169541821604e-18,3.9995094909539556e-12,-6.112212298792219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.925661763380049e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.3930358886719,282.74981689453125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.999515996166991e-12,6.450169541821604e-18,3.9995094909539556e-12,-6.112212298792219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.925661763380049e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.4581604003906,282.8048400878906,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.288352671074966e-12,4.408849917440792e-18,1.2883482258460588e-12,-3.456708443788648e-12,0.0,0.0,0.0,0.0,60.0,1.861719027829168e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.52215576171875,282.8582458496094,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8000305601617589e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.6465759277344,282.95977783203125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,1.698992804222144e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.6465759277344,282.95977783203125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.3671534607531677e-12,1.7491172458158423e-18,-1.3671551954766437e-12,8.802723090381438e-13,0.0,0.0,0.0,0.0,60.0,1.698992804222144e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.7654724121094,283.05352783203125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5959055588155024e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.7654724121094,283.05352783203125,282.4494934082031,280.8968200683594,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831756908167773e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5959055588155024e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.8780822753906,283.1386108398437,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,1.496097326025847e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0,291.0903625488281,294.1499938964844,283.8780822753906,283.1386108398437,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440098643388576e-12,3.790436870196654e-18,1.344006069631254e-12,-1.7752317628058625e-12,0.0,0.0,0.0,0.0,60.0,1.496097326025847e-07,-0.0,-0.0,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.983642578125,283.21417236328125,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.1307039917765513e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,1.3868617543266737e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,283.983642578125,283.21417236328125,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.1307039917765513e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,1.3868617543266737e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-5.116942568446359e-13,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-5.388391555866123e-13,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-3.979849761380494e-13,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-5.388388845360692e-13,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-2.5560187646989085e-12,291.0903625488281,294.1499938964844,284.03350830078125,283.2480773925781,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.11083016585434e-12,5.213343447333328e-18,4.110824961683912e-12,-2.749259153667083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3460777381624214e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,284.0813293457031,283.279296875,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.311496267489276e-12,1.1307048189571637e-18,-1.3114974601116658e-12,2.561748990020929e-12,0.0,0.0,0.0,0.0,60.0,1.308777797248695e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,-2.55847128422318e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,-2.6941957779330616e-13,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,-1.989924880690247e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,-2.694194422680346e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,-1.2780093823494545e-12,291.0903625488281,294.1499938964844,284.15234375,283.3227233886719,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.055173297851099e-12,5.831757735348385e-18,4.055167226318934e-12,-4.430735726229651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2491388190483121e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,2.55847128422318e-13,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,2.6941957779330616e-13,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,1.989924880690247e-13,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,2.694194422680346e-13,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,1.2780093823494545e-12,291.0903625488281,294.1499938964844,284.1703796386719,283.3331298828125,282.4494934082031,280.8968200683594,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.288352671074966e-12,4.408851158211711e-18,1.2883482258460588e-12,-3.456708443788648e-12,0.0,0.0,0.0,0.0,60.0,1.2290541917536757e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.050000000745058,4.285183319296948e-09,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.050000000745058,4.5125081449270965e-09,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.050000000745058,3.332925047061508e-09,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.050000000745058,4.512506368570257e-09,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.050000000745058,2.1405378802796804e-08,291.0903625488281,291.1499938964844,284.25,283.3747863769531,282.4494934082031,280.8968200683594,290.3773193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.565298539205288e-08,5.710452184899685e-14,4.5652924995920336e-08,-1.0446902365401912e-07,0.0,0.0,0.0,-2.5714689400047064e-07,60.0,-0.0001310327788814,-0.0,-1.4213811071946158e-16,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.050000000745058,4.285183319296948e-09,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.050000000745058,4.5125081449270965e-09,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.050000000745058,3.332925047061508e-09,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.050000000745058,4.512506368570257e-09,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.050000000745058,2.1405378802796804e-08,291.0903625488281,291.1499938964844,284.25,283.3747863769531,282.4494934082031,280.8968200683594,290.3773193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.565298539205288e-08,5.710452184899685e-14,4.5652924995920336e-08,-1.0446902365401912e-07,0.0,0.0,0.0,-2.5714689400047064e-07,60.0,-0.0001310327788814,-0.0,-1.4213811071946158e-16,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66748046875,0.6338934898376465,0.050000000745058,0.0408446341753006,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66778564453125,0.6338934898376465,0.050000000745058,0.043011374771595,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.66900634765625,0.6338934898376465,0.050000000745058,0.0317680574953556,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6675109863281,0.6338934898376465,0.050000000745058,0.0430113710463047,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679077148437,0.6338934898376465,0.050000000745058,0.2040273994207382,290.5805969238281,291.1499938964844,284.2872619628906,283.3920288085937,292.3821105957031,294.1119384765625,290.4243469238281,1.0,0.1097078844904899,0.0114745199680328,0.0114745199680328,1.0,1.0,-0.4347308576107025,8.563035862607649e-07,0.4347299933433532,-0.1320857852697372,0.0,0.0,0.0,10.196425437927246,60.0,359.8443298339844,-0.0,12.279605865478516,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.6313554644584656,0.050000000745058,0.0452371016144752,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62127685546875,0.6313554644584656,0.050000000745058,0.0476368479430675,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.621337890625,0.6313554644584656,0.050000000745058,0.0351844131946563,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.6313554644584656,0.050000000745058,0.0476368479430675,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62127685546875,0.6313554644584656,0.050000000745058,0.2259686887264251,290.6399230957031,291.1499938964844,284.324462890625,283.40850830078125,293.6741027832031,297.5007629394531,290.8692626953125,1.0,0.1210929155349731,0.0229490399360656,0.0229490399360656,1.0,1.0,-0.4820106029510498,3.558670186976088e-06,0.4820070564746856,-0.143890768289566,0.0,0.0,0.0,12.499558448791504,60.0,792.750732421875,-0.0,16.6814022064209,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.045680534094572,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0481038056313991,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0355293042957782,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0481038056313991,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.2281837314367294,291.41229248046875,291.1499938964844,284.3985595703125,283.43914794921875,293.695068359375,297.64208984375,291.54644775390625,1.0,0.1406039893627166,0.0458980798721313,0.0458980798721313,1.0,1.0,-0.4867350459098816,3.750532050617039e-05,0.4866975247859955,-0.144998013973236,0.0,0.0,0.0,20.0119857788086,60.0,795.7396850585938,-0.0,23.191238403320312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
