time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.045680534094572,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0481038056313991,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0355293042957782,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.0481038056313991,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.570990264415741,0.050000000745058,0.2281837314367294,291.41229248046875,291.1499938964844,284.3985595703125,283.43914794921875,293.695068359375,297.64208984375,291.54644775390625,1.0,0.1406039893627166,0.0458980798721313,0.0458980798721313,1.0,1.0,-0.4867350459098816,3.750532050617039e-05,0.4866975247859955,-0.144998013973236,0.0,0.0,0.0,20.0119857788086,60.0,795.7396850585938,-0.0,23.191238403320312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5492463707923889,0.050000000745058,0.0458178967237472,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5492463707923889,0.050000000745058,0.0482484512031078,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5492463707923889,0.050000000745058,0.0356361418962478,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5492463707923889,0.050000000745058,0.0482484512031078,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5492463707923889,0.050000000745058,0.2288698703050613,291.6585388183594,291.1499938964844,284.4354858398437,283.453369140625,293.69537353515625,297.6241149902344,291.769775390625,1.0,0.1490116119384765,0.0573725998401641,0.0573725998401641,1.0,1.0,-0.4881986975669861,0.0001058495763572,0.488092839717865,-0.1452923715114593,0.0,0.0,0.0,23.67889404296875,60.0,723.8137817382812,-0.0,26.34549331665039,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.5324439406394958,0.050000000745058,0.0459493473172187,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.5324439406394958,0.050000000745058,0.048386875540018,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.5324439406394958,0.050000000745058,0.0357383824884891,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.5324439406394958,0.050000000745058,0.048386875540018,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502197265625,0.5324439406394958,0.050000000745058,0.2295265048742294,291.87066650390625,291.1499938964844,284.47235107421875,283.46685791015625,293.6949462890625,297.6089782714844,291.97088623046875,1.0,0.156578704714775,0.2458980828523636,0.2458980828523636,0.9954625368118286,1.0,-0.4895995855331421,0.0325514748692512,0.457048088312149,-0.1133441030979156,0.0,0.0,0.0,27.198139190673828,60.0,653.2841796875,-0.0,29.37904930114746,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0461894944310188,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0486397594213485,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0359251610934734,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0486397594213485,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.2307260781526565,292.2377014160156,291.1499938964844,284.5458679199219,283.4918212890625,292.9809875488281,297.5870056152344,292.3116760253906,1.0,0.1694009602069854,0.6229490637779236,0.6229490637779236,0.9863876104354858,1.0,-0.4921586513519287,0.1863681375980377,0.305790513753891,0.0391580387949943,0.0,0.0,0.0,33.639610290527344,60.0,444.0413513183594,-0.0,34.9460563659668,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0461894944310188,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0486397594213485,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0359251610934734,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.0486397594213485,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211608886719,0.5095385909080505,0.050000000745058,0.2307260781526565,292.2377014160156,291.1499938964844,284.5458679199219,283.4918212890625,292.9809875488281,297.5870056152344,292.3116760253906,1.0,0.1694009602069854,0.6229490637779236,0.6229490637779236,0.9863876104354858,1.0,-0.4921586513519287,0.1863681375980377,0.305790513753891,0.0391580387949943,0.0,0.0,0.0,33.639610290527344,60.0,444.0413513183594,-0.0,34.9460563659668,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0463934540748596,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0488545410335063,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0360837988555431,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0488545410335063,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.2317449152469635,292.25909423828125,291.1499938964844,284.6190795898437,283.5141906738281,291.9296264648437,297.5726318359375,292.2172241210937,1.0,0.1795554459095001,1.0,1.0,0.9773126840591432,1.0,-0.4943318963050842,0.2161105424165725,0.2782213687896728,0.0682149603962898,0.0,0.0,0.0,39.09718322753906,60.0,-28.12510108947754,-0.0,39.74027633666992,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0463934540748596,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0488545410335063,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0360837988555431,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.0488545410335063,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26617431640625,0.4954374432563782,0.050000000745058,0.2317449152469635,292.25909423828125,291.1499938964844,284.6190795898437,283.5141906738281,291.9296264648437,297.5726318359375,292.2172241210937,1.0,0.1795554459095001,1.0,1.0,0.9773126840591432,1.0,-0.4943318963050842,0.2161105424165725,0.2782213687896728,0.0682149603962898,0.0,0.0,0.0,39.09718322753906,60.0,-28.12510108947754,-0.0,39.74027633666992,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.046562161296606,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0490321964025497,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0362150147557258,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0490321964025497,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.2325876355171203,292.1551818847656,290.6499938964844,284.6921081542969,283.5340881347656,291.9118957519531,297.56103515625,292.1454162597656,1.0,0.1875146329402923,1.0,1.0,0.9311456680297852,1.0,-0.4961296319961548,0.2179056853055954,0.2782239317893982,0.0695105716586113,0.0,0.0,0.0,43.60811614990234,48.0,-80.2293930053711,-0.0,43.74148178100586,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.046562161296606,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0490321964025497,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0362150147557258,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.0490321964025497,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579895019531,0.4857657551765442,0.050000000745058,0.2325876355171203,292.1551818847656,290.6499938964844,284.6921081542969,283.5340881347656,291.9118957519531,297.56103515625,292.1454162597656,1.0,0.1875146329402923,1.0,1.0,0.9311456680297852,1.0,-0.4961296319961548,0.2179056853055954,0.2782239317893982,0.0695105716586113,0.0,0.0,0.0,43.60811614990234,48.0,-80.2293930053711,-0.0,43.74148178100586,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0466043278574943,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0490766018629074,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0362478122115135,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0490766018629074,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.2327982634305954,292.1239624023437,290.1499938964844,284.764892578125,283.5517272949219,291.906494140625,297.5517578125,292.1168212890625,1.0,0.1889611631631851,1.0,1.0,0.8849786520004272,1.0,-0.4965792894363403,0.2194037735462188,0.2771755158901214,0.0708096101880073,0.0,0.0,0.0,44.73507308959961,36.0,-75.99361419677734,-0.0,44.745697021484375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0466043278574943,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0490766018629074,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0362478122115135,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.0490766018629074,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.4834782481193542,0.050000000745058,0.2327982634305954,292.1239624023437,290.1499938964844,284.764892578125,283.5517272949219,291.906494140625,297.5517578125,292.1168212890625,1.0,0.1889611631631851,1.0,1.0,0.8849786520004272,1.0,-0.4965792894363403,0.2194037735462188,0.2771755158901214,0.0708096101880073,0.0,0.0,0.0,44.73507308959961,36.0,-75.99361419677734,-0.0,44.745697021484375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104431152344,0.4847070276737213,0.050000000745058,0.0465816184878349,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104431152344,0.4847070276737213,0.050000000745058,0.0490526854991912,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104431152344,0.4847070276737213,0.050000000745058,0.0362301468849182,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104431152344,0.4847070276737213,0.050000000745058,0.0490526854991912,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1104431152344,0.4847070276737213,0.050000000745058,0.2326848208904266,292.1089782714844,290.1499938964844,284.8012390136719,283.55975341796875,291.8992919921875,297.54791259765625,292.1011047363281,1.0,0.1877553761005401,1.0,1.0,0.8618951439857483,1.0,-0.4963373839855194,0.2201547771692276,0.2761825919151306,0.0715597942471504,0.0,0.0,0.0,44.12734222412109,36.0,-72.93397521972656,-0.0,44.2042236328125,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941162109375,0.4872056543827057,0.050000000745058,0.0465359129011631,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941162109375,0.4872056543827057,0.050000000745058,0.0490045584738254,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941162109375,0.4872056543827057,0.050000000745058,0.0361946001648902,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941162109375,0.4872056543827057,0.050000000745058,0.0490045584738254,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941162109375,0.4872056543827057,0.050000000745058,0.2324565351009369,292.09246826171875,289.6499938964844,284.8375244140625,283.5672607421875,291.876953125,297.5445556640625,292.08367919921875,1.0,0.1854787021875381,1.0,1.0,0.8260912895202637,1.0,-0.4958504736423492,0.221573606133461,0.274276852607727,0.073023997247219,0.0,0.0,0.0,42.90476989746094,25.0,-71.94251251220703,-0.0,43.11645126342773,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0463951677083969,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0488563440740108,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0360851287841796,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0488563440740108,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.2317534685134887,292.0498046875,289.1499938964844,284.9100036621094,283.5808410644531,291.7804870605469,297.5390930175781,292.0364685058594,1.0,0.1785182952880859,1.0,1.0,0.7544836401939392,1.0,-0.4943511188030243,0.2261406481266021,0.2682104706764221,0.0777683481574058,0.0,0.0,0.0,39.14011764526367,25.0,-82.8717269897461,-0.0,39.77987289428711,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0463951677083969,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0488563440740108,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0360851287841796,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.0488563440740108,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4953325986862182,0.050000000745058,0.2317534685134887,292.0498046875,289.1499938964844,284.9100036621094,283.5808410644531,291.7804870605469,297.5390930175781,292.0364685058594,1.0,0.1785182952880859,1.0,1.0,0.7544836401939392,1.0,-0.4943511188030243,0.2261406481266021,0.2682104706764221,0.0777683481574058,0.0,0.0,0.0,39.14011764526367,25.0,-82.8717269897461,-0.0,39.77987289428711,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0200500488281,0.499580442905426,0.050000000745058,0.046328067779541,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0200500488281,0.499580442905426,0.050000000745058,0.0487856864929199,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0200500488281,0.499580442905426,0.050000000745058,0.0360329411923885,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0200500488281,0.499580442905426,0.050000000745058,0.0487856864929199,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0200500488281,0.499580442905426,0.050000000745058,0.2314182966947555,292.0170288085937,289.1499938964844,284.9501953125,283.58758544921875,291.6883544921875,297.53662109375,291.9999389648437,1.0,0.1753840297460556,1.0,1.0,0.714728832244873,1.0,-0.4936356544494629,0.230395033955574,0.2632406055927276,0.0820656046271324,0.0,0.0,0.0,37.345333099365234,25.0,-97.39971160888672,-0.0,38.19636917114258,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.5026277899742126,0.050000000745058,0.0462829284369945,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.5026277899742126,0.050000000745058,0.0487381555140018,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.5026277899742126,0.050000000745058,0.0359978340566158,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.5026277899742126,0.050000000745058,0.0487381555140018,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.5026277899742126,0.050000000745058,0.2311928123235702,291.983642578125,288.6499938964844,284.9823608398437,283.5926208496094,291.584228515625,297.5348815917969,291.9623718261719,1.0,0.1731451004743576,1.0,1.0,0.6828759908676147,1.0,-0.4931547045707702,0.2351176142692566,0.2580370903015136,0.0867868214845657,0.0,0.0,0.0,36.13800048828125,25.0,-115.54595184326172,-0.0,37.13396835327149,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0461977273225784,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0486484318971633,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0359315648674964,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0486484318971633,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.2307672053575515,291.8604431152344,288.1499938964844,285.0546264648437,283.6028137207031,290.8384094238281,297.5313415527344,291.8085632324219,1.0,0.1688440144062042,1.0,1.0,0.5618282556533813,1.0,-0.4922467470169067,0.2694021761417389,0.222844585776329,0.1208967640995979,0.0,0.0,0.0,33.8618049621582,25.0,-253.3953857421875,-0.0,35.14039611816406,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0461977273225784,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0486484318971633,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0359315648674964,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.0486484318971633,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684387207031,0.5088925957679749,0.050000000745058,0.2307672053575515,291.8604431152344,288.1499938964844,285.0546264648437,283.6028137207031,290.8384094238281,297.5313415527344,291.8085632324219,1.0,0.1688440144062042,1.0,1.0,0.5618282556533813,1.0,-0.4922467470169067,0.2694021761417389,0.222844585776329,0.1208967640995979,0.0,0.0,0.0,33.8618049621582,25.0,-253.3953857421875,-0.0,35.14039611816406,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385803222656,0.5133470892906189,0.050000000745058,0.0461428500711917,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385803222656,0.5133470892906189,0.050000000745058,0.0485906414687633,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385803222656,0.5133470892906189,0.050000000745058,0.035888884216547,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385803222656,0.5133470892906189,0.050000000745058,0.0485906414687633,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385803222656,0.5133470892906189,0.050000000745058,0.2304930835962295,291.62078857421875,288.1499938964844,285.11260986328125,283.6099548339844,289.64801025390625,297.5282287597656,291.51202392578125,1.0,0.1660271733999252,1.0,1.0,0.464641273021698,1.0,-0.491661936044693,0.3201825022697449,0.1714794337749481,0.171378418803215,0.0,0.0,0.0,32.39915084838867,25.0,-509.538818359375,-0.0,33.86777114868164,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.552978515625,0.5143653750419617,0.050000000745058,0.0461309105157852,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.552978515625,0.5143653750419617,0.050000000745058,0.0485780723392963,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.552978515625,0.5143653750419617,0.050000000745058,0.0358795970678329,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.552978515625,0.5143653750419617,0.050000000745058,0.0485780723392963,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.552978515625,0.5143653750419617,0.050000000745058,0.2304334491491317,291.5321350097656,287.6499938964844,285.1268615722656,283.611572265625,289.2891540527344,297.5272827148437,291.4068603515625,1.0,0.1654099524021148,1.0,1.0,0.4407804906368255,1.0,-0.4915347397327423,0.3350605368614197,0.1564742028713226,0.1861661076545715,0.0,0.0,0.0,32.081417083740234,25.0,-588.9091796875,-0.0,33.59238052368164,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5168200135231018,0.050000000745058,0.0461029931902885,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5168200135231018,0.050000000745058,0.0485486723482608,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5168200135231018,0.050000000745058,0.0358578860759735,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5168200135231018,0.050000000745058,0.0485486723482608,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5168200135231018,0.050000000745058,0.2302940040826797,291.2484741210937,287.6499938964844,285.1629638671875,283.615478515625,288.3382263183594,297.5243225097656,291.0810241699219,1.0,0.1639596074819564,1.0,1.0,0.3802566230297088,1.0,-0.4912372529506683,0.3737492859363556,0.1174879819154739,0.2246120125055313,0.0,0.0,0.0,31.33895874023437,25.0,-800.8905029296875,-0.0,32.9501838684082,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.5191004872322083,0.050000000745058,0.0460780933499336,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.5191004872322083,0.050000000745058,0.0485224537551403,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.5191004872322083,0.050000000745058,0.0358385182917118,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.5191004872322083,0.050000000745058,0.0485224537551403,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.5191004872322083,0.050000000745058,0.2301696240901947,290.88507080078125,287.1499938964844,285.19903564453125,283.6190795898437,287.3501281738281,297.52032470703125,290.6801147460937,1.0,0.1626584529876709,1.0,1.0,0.3104652464389801,1.0,-0.490971952676773,0.4138503074645996,0.0771216675639152,0.2644523680210113,0.0,0.0,0.0,30.67752265930176,25.0,-1011.3035888671876,-0.0,32.3798828125,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0460363999009132,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0484785437583923,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0358060859143734,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0484785437583923,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.2299613356590271,289.9815368652344,286.6499938964844,285.271240234375,283.6255187988281,286.0155639648437,297.5085144042969,289.7432861328125,1.0,0.1604426056146621,1.0,1.0,0.1708825081586837,1.0,-0.4905281662940979,0.4643883109092712,0.026139847934246,0.3145940005779266,0.0,0.0,0.0,29.56748390197754,25.0,-1265.842529296875,-0.0,31.421688079833984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0460363999009132,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0484785437583923,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0358060859143734,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.0484785437583923,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.5231246948242188,0.050000000745058,0.2299613356590271,289.9815368652344,286.6499938964844,285.271240234375,283.6255187988281,286.0155639648437,297.5085144042969,289.7432861328125,1.0,0.1604426056146621,1.0,1.0,0.1708825081586837,1.0,-0.4905281662940979,0.4643883109092712,0.026139847934246,0.3145940005779266,0.0,0.0,0.0,29.56748390197754,25.0,-1265.842529296875,-0.0,31.421688079833984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.525083601474762,0.1333000063896179,0.0460170581936836,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.525083601474762,0.050000000745058,0.0484581775963306,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.525083601474762,0.050000000745058,0.0357910469174385,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.525083601474762,0.050000000745058,0.0484581775963306,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.525083601474762,0.050000000745058,0.2298647314310073,289.4637145996094,286.6499938964844,285.3113098144531,283.6286926269531,285.47332763671875,297.49969482421875,289.2350769042969,1.0,0.1594035774469375,1.0,1.0,0.0933896154165268,1.0,-0.4903217554092407,0.4876684546470642,0.0026532940100878,0.3376787900924682,0.0,0.0,0.0,29.05257797241211,25.0,-1295.809814453125,-0.0,30.97790908813477,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.752004086971283,0.1319802105426788,0.1101742163300514,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.5536763668060303,0.050000000745058,0.0482160113751888,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.7274725437164307,0.1227521225810051,0.0770714432001113,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.5536763668060303,0.050000000745058,0.0482160113751888,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.5536763668060303,0.050000000745058,0.2287159860134124,288.9854736328125,286.1499938964844,285.34344482421875,283.63104248046875,285.3420104980469,297.4916687011719,288.7293395996094,1.0,0.1603564321994781,1.0,1.0,0.0312997847795486,1.0,-0.6148272156715393,0.6148009300231934,2.630173366924282e-05,0.4371715784072876,0.0,0.0,0.0,23.9223747253418,28.0,-1422.37451171875,-0.0,38.306148529052734,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.019287109375,0.7591906785964966,0.123581513762474,0.1138651371002197,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.5528517365455627,0.050000000745058,0.0482216589152812,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.7438242435455322,0.1161497235298156,0.0831052660942077,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.5528517365455627,0.050000000745058,0.0482216589152812,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.5528517365455627,0.050000000745058,0.228742778301239,288.0390930175781,286.1499938964844,285.4057006835937,283.6352233886719,285.3994140625,297.47174072265625,287.88623046875,1.0,0.1620284467935562,1.0,1.0,0.0205140896141529,1.0,-0.6266192197799683,0.6266136765480042,5.589985448750667e-06,0.4468843340873718,0.0,0.0,0.0,24.175033569335938,28.0,-1242.635498046875,-0.0,39.82817459106445,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150085449219,0.7554256319999695,0.1225351318717002,0.1128294840455055,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.5515024662017822,0.050000000745058,0.0482313595712184,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91827392578125,0.7405446767807007,0.1152316778898239,0.0824422612786293,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.5515024662017822,0.050000000745058,0.0482313595712184,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.5515024662017822,0.050000000745058,0.2287888079881668,287.9328918457031,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4681701660156,287.79107666015625,1.0,0.1623114794492721,1.0,1.0,0.0187798719853162,1.0,-0.6246560215950012,0.6246514320373535,4.586743216350442e-06,0.445278912782669,0.0,0.0,0.0,24.403114318847656,25.0,-1192.0904541015625,-0.0,39.85848236083984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.7445698380470276,0.1191123127937316,0.1092473119497299,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.5486448407173157,0.050000000745058,0.0482524074614048,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.7307859063148499,0.1121589466929435,0.080013483762741,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.5486448407173157,0.050000000745058,0.0482524074614048,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.5486448407173157,0.050000000745058,0.2288886457681656,287.56622314453125,286.1499938964844,285.4565734863281,283.6383361816406,285.4500732421875,297.453369140625,287.4513854980469,1.0,0.1624532341957092,1.0,1.0,0.0117131061851978,1.0,-0.6176120638847351,0.6176100373268127,2.0085155938431853e-06,0.4395143687725067,0.0,0.0,0.0,24.87311744689941,25.0,-998.39697265625,-0.0,39.59480667114258,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.7394549250602722,0.1173151507973671,0.1072530820965766,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.547860324382782,0.050000000745058,0.0482583157718181,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192749023437,0.7259384393692017,0.1104345843195915,0.0785851925611496,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.547860324382782,0.050000000745058,0.0482583157718181,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.547860324382782,0.050000000745058,0.2289166748523712,287.3282165527344,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4417724609375,287.22686767578125,1.0,0.1622538119554519,1.0,1.0,0.0062599573284387,1.0,-0.6135517358779907,0.6135507225990295,1.040035499499936e-06,0.4361888170242309,0.0,0.0,0.0,24.986555099487305,25.0,-867.4057006835938,-0.0,39.27814483642578,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.8088374733924866,0.1160837858915329,0.1053716167807579,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151428222656,0.6114838719367981,0.050000000745058,0.0478960610926151,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.7922078371047974,0.1090984791517257,0.0771204680204391,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151428222656,0.6114838719367981,0.050000000745058,0.0478960610926151,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.7209524512290955,0.1097157523036003,0.3705273568630218,287.0697326660156,286.25,285.5243225097656,283.64215087890625,285.5186767578125,297.4259033203125,286.9647827148437,1.0,0.1644979566335678,1.0,1.0,0.0,1.0,-0.7784972190856934,0.7784965634346008,6.649573833783506e-07,0.5669205188751221,0.0,0.0,0.0,17.320358276367188,25.0,-798.271728515625,-0.0,49.87834167480469,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7031555175781,0.929569661617279,0.1150667741894722,0.1041923910379409,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693176269531,0.7043699622154236,0.050000000745058,0.0476276613771915,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.9073804020881652,0.1077993586659431,0.0760692134499549,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693176269531,0.7043699622154236,0.050000000745058,0.0476276613771915,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.9012453556060792,0.1057566180825233,0.4791880548000335,286.6963806152344,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.372314453125,286.6150817871094,1.0,0.1687298417091369,1.0,1.0,0.0,1.0,-0.9057697057724,0.9057689309120178,7.912514092822676e-07,0.672989010810852,0.0,0.0,0.0,11.931227684020996,25.0,-772.8280029296875,-0.0,60.77851104736328,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.8238867521286011,0.1133483275771141,0.1026262119412422,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.6281138062477112,0.050000000745058,0.0478227473795414,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8047189116477966,0.1049697250127792,0.0742048397660255,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.6281138062477112,0.050000000745058,0.0478227473795414,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.7897922396659851,0.0983431637287139,0.451252669095993,286.3232421875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2886047363281,1.0,0.172897532582283,1.0,1.0,0.0,1.0,-0.8685364127159119,0.8685356974601746,7.426966703860671e-07,0.6425126194953918,0.0,0.0,0.0,16.45537757873535,25.0,-493.1246337890625,-0.0,61.69899368286133,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
