time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.8238867521286011,0.1133483275771141,0.1026262119412422,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.6281138062477112,0.050000000745058,0.0478227473795414,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8047189116477966,0.1049697250127792,0.0742048397660255,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.6281138062477112,0.050000000745058,0.0478227473795414,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.7897922396659851,0.0983431637287139,0.451252669095993,286.3232421875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26983642578125,286.2886047363281,1.0,0.172897532582283,1.0,1.0,0.0,1.0,-0.8685364127159119,0.8685356974601746,7.426966703860671e-07,0.6425126194953918,0.0,0.0,0.0,16.45537757873535,25.0,-493.1246337890625,-0.0,61.69899368286133,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.7947869896888733,0.112988568842411,0.1022077798843383,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.6070536375045776,0.050000000745058,0.0479151643812656,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.7729508280754089,0.1036931127309799,0.0732669979333877,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.6070536375045776,0.050000000745058,0.0479151643812656,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7534671425819397,0.0951576381921768,0.4356280267238617,286.19091796875,286.45001220703125,285.6783752441406,283.6502685546875,285.673583984375,297.22705078125,286.16473388671875,1.0,0.1746297180652618,1.0,1.0,0.0,1.0,-0.8483789563179016,0.8483782410621643,7.1708836912876e-07,0.6258468627929688,0.0,0.0,0.0,18.57198715209961,25.0,-362.0302429199219,-0.0,61.64872360229492,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12896728515625,0.7828283309936523,0.1129395514726638,0.1021315231919288,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.5976393818855286,0.050000000745058,0.0479594580829143,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.7602461576461792,0.1030842885375022,0.0728152990341186,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.5976393818855286,0.050000000745058,0.0479594580829143,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.7389901280403137,0.0935967713594436,0.4279778897762298,286.1278686523437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2066650390625,286.10601806640625,1.0,0.175473153591156,1.0,1.0,0.0,1.0,-0.8386696577072144,0.838668942451477,7.049308692330669e-07,0.6177954077720642,0.0,0.0,0.0,19.58705711364746,25.0,-297.6196594238281,-0.0,61.60865020751953,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.764153778553009,0.1132290437817573,0.102334514260292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.5813013315200806,0.050000000745058,0.0480436757206916,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.7397413849830627,0.1019099056720733,0.0719550997018814,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.5813013315200806,0.050000000745058,0.0480436757206916,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7142357230186462,0.0905371010303497,0.4130475521087646,286.0137939453125,286.54998779296875,285.77764892578125,283.65576171875,285.7726745605469,297.1685791015625,286.001220703125,1.0,0.177096351981163,1.0,1.0,0.0,1.0,-0.8201615214347839,0.8201608657836914,6.82058612255787e-07,0.6023833155632019,0.0,0.0,0.0,21.518320083618164,25.0,-171.13075256347656,-0.0,61.508934020996094,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.763923704624176,0.1132397577166557,0.1023431941866874,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.5810784101486206,0.050000000745058,0.0480449013411998,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7394722104072571,0.1018925681710243,0.0719424411654472,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.5810784101486206,0.050000000745058,0.0480449013411998,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7138757705688477,0.0904912576079368,0.4128247797489166,286.01226806640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16802978515625,285.9998474121094,1.0,0.1771200895309448,1.0,1.0,0.0,1.0,-0.8198924660682678,0.8198918104171753,6.817288067395566e-07,0.6021583080291748,0.0,0.0,0.0,21.54637908935547,25.0,-169.2369842529297,-0.0,61.50726318359375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.755053699016571,0.1140293627977371,0.1030004620552063,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.5716187953948975,0.050000000745058,0.0480989329516887,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7281720042228699,0.1011242866516113,0.0713791400194168,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.5716187953948975,0.050000000745058,0.0480989329516887,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.697464108467102,0.0884032845497131,0.4027116000652313,285.9534912109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1446228027344,285.9480285644531,1.0,0.1781709194183349,1.0,1.0,0.0,1.0,-0.8079954981803894,0.8079948425292969,6.672219683423464e-07,0.5921788811683655,0.0,0.0,0.0,22.78610610961914,25.0,-83.4565200805664,-0.0,61.42724990844727,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.755053699016571,0.1140293627977371,0.1030004620552063,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.5716187953948975,0.050000000745058,0.0480989329516887,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7281720042228699,0.1011242866516113,0.0713791400194168,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.5716187953948975,0.050000000745058,0.0480989329516887,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.697464108467102,0.0884032845497131,0.4027116000652313,285.9534912109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1446228027344,285.9480285644531,1.0,0.1781709194183349,1.0,1.0,0.0,1.0,-0.8079954981803894,0.8079948425292969,6.672219683423464e-07,0.5921788811683655,0.0,0.0,0.0,22.78610610961914,25.0,-83.4565200805664,-0.0,61.42724990844727,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7527217864990234,0.1145736500620842,0.1034638062119484,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.568448007106781,0.050000000745058,0.0481180511415004,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7243922352790833,0.1008563265204429,0.0711802691221237,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.568448007106781,0.050000000745058,0.0481180511415004,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.6916476488113403,0.0876130238175392,0.3989057540893554,285.9399108886719,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1366577148437,285.9371643066406,1.0,0.1785449534654617,1.0,1.0,0.0,1.0,-0.8037910461425781,0.8037903308868408,6.621298780373763e-07,0.5886372327804565,0.0,0.0,0.0,23.225006103515625,25.0,-51.566497802734375,-0.0,61.39736175537109,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.7513640522956848,0.1152063086628913,0.1040075123310089,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.5660004019737244,0.050000000745058,0.0481331944465637,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.7214621901512146,0.1006526798009872,0.0710271671414375,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.5660004019737244,0.050000000745058,0.0481331944465637,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.6870150566101074,0.086949698626995,0.3957224190235138,285.9348449707031,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1305847167969,285.9344177246094,1.0,0.1788433343172073,1.0,1.0,0.0,1.0,-0.8004751205444336,0.8004744648933411,6.581288971574395e-07,0.5858424305915833,0.0,0.0,0.0,23.57278633117676,25.0,-25.348079681396484,-0.0,61.37504959106445,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7506686449050903,0.116687461733818,0.1052926555275917,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.5625836253166199,0.050000000745058,0.048154916614294,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7173665761947632,0.1003950238227844,0.0708278864622116,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.5625836253166199,0.050000000745058,0.048154916614294,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.6802088022232056,0.0858959108591079,0.3906861245632171,285.944091796875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12237548828125,285.947265625,1.0,0.1792813390493393,1.0,1.0,0.0,1.0,-0.7957854270935059,0.7957847714424133,6.525036155835551e-07,0.5819066166877747,0.0,0.0,0.0,24.072933197021484,25.0,14.634502410888672,-0.0,61.353126525878906,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7506686449050903,0.116687461733818,0.1052926555275917,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.5625836253166199,0.050000000745058,0.048154916614294,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7173665761947632,0.1003950238227844,0.0708278864622116,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.5625836253166199,0.050000000745058,0.048154916614294,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.6802088022232056,0.0858959108591079,0.3906861245632171,285.944091796875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12237548828125,285.947265625,1.0,0.1792813390493393,1.0,1.0,0.0,1.0,-0.7957854270935059,0.7957847714424133,6.525036155835551e-07,0.5819066166877747,0.0,0.0,0.0,24.072933197021484,25.0,14.634502410888672,-0.0,61.353126525878906,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.7518894672393799,0.1184105947613716,0.1068003997206687,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.5605233907699585,0.050000000745058,0.0481683649122715,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7149637341499329,0.1002958640456199,0.0707422941923141,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.5605233907699585,0.050000000745058,0.0481683649122715,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.6756925582885742,0.0851091891527175,0.3869427144527435,285.9730224609375,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11785888671875,285.978759765625,1.0,0.1795730590820312,1.0,1.0,0.0,1.0,-0.7930313348770142,0.7930306792259216,6.492395527857298e-07,0.5796422362327576,0.0,0.0,0.0,24.38483047485352,25.0,42.30406951904297,-0.0,61.36385345458984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.7518894672393799,0.1184105947613716,0.1068003997206687,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.5605233907699585,0.050000000745058,0.0481683649122715,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7149637341499329,0.1002958640456199,0.0707422941923141,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.5605233907699585,0.050000000745058,0.0481683649122715,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.6756925582885742,0.0851091891527175,0.3869427144527435,285.9730224609375,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11785888671875,285.978759765625,1.0,0.1795730590820312,1.0,1.0,0.0,1.0,-0.7930313348770142,0.7930306792259216,6.492395527857298e-07,0.5796422362327576,0.0,0.0,0.0,24.38483047485352,25.0,42.30406951904297,-0.0,61.36385345458984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7544300556182861,0.1203332245349884,0.1084917783737182,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5593396425247192,0.050000000745058,0.0481762140989303,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.7137309908866882,0.100317470729351,0.0707435011863708,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5593396425247192,0.050000000745058,0.0481762140989303,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6726816296577454,0.0845097973942756,0.3840974569320678,286.0160522460937,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1158447265625,286.02362060546875,1.0,0.1797762662172317,1.0,1.0,0.0,1.0,-0.7916665077209473,0.7916658520698547,6.476689122791868e-07,0.5785970687866211,0.0,0.0,0.0,24.570405960083008,25.0,61.431739807128906,-0.0,61.41061019897461,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7544300556182861,0.1203332245349884,0.1084917783737182,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5593396425247192,0.050000000745058,0.0481762140989303,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.7137309908866882,0.100317470729351,0.0707435011863708,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.5593396425247192,0.050000000745058,0.0481762140989303,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6726816296577454,0.0845097973942756,0.3840974569320678,286.0160522460937,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1158447265625,286.02362060546875,1.0,0.1797762662172317,1.0,1.0,0.0,1.0,-0.7916665077209473,0.7916658520698547,6.476689122791868e-07,0.5785970687866211,0.0,0.0,0.0,24.570405960083008,25.0,61.431739807128906,-0.0,61.41061019897461,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.7579018473625183,0.1224206089973449,0.1103343591094017,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.5587238073348999,0.050000000745058,0.0481803342700004,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.7133060097694397,0.1004306226968765,0.0708104148507118,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.5587238073348999,0.050000000745058,0.0481803342700004,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.67066890001297,0.0840437486767768,0.3818852305412292,286.0689697265625,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11541748046875,286.07781982421875,1.0,0.179931640625,1.0,1.0,0.0,1.0,-0.7913128137588501,0.7913121581077576,6.473331950473948e-07,0.5784518718719482,0.0,0.0,0.0,24.67284393310547,25.0,74.77033996582031,-0.0,61.4958381652832,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.7579018473625183,0.1224206089973449,0.1103343591094017,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.5587238073348999,0.050000000745058,0.0481803342700004,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.7133060097694397,0.1004306226968765,0.0708104148507118,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.5587238073348999,0.050000000745058,0.0481803342700004,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.67066890001297,0.0840437486767768,0.3818852305412292,286.0689697265625,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11541748046875,286.07781982421875,1.0,0.179931640625,1.0,1.0,0.0,1.0,-0.7913128137588501,0.7913121581077576,6.473331950473948e-07,0.5784518718719482,0.0,0.0,0.0,24.67284393310547,25.0,74.77033996582031,-0.0,61.4958381652832,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.759918212890625,0.1235204637050628,0.1113069877028465,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.5585719347000122,0.050000000745058,0.0481813512742519,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.7133266925811768,0.1005161553621292,0.0708645954728126,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.5585719347000122,0.050000000745058,0.0481813512742519,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.669944703578949,0.083851046860218,0.3809689879417419,286.0982666015625,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1156311035156,286.10760498046875,1.0,0.1799998730421066,1.0,1.0,0.0,1.0,-0.7914478778839111,0.7914472222328186,6.475463578681229e-07,0.578657865524292,0.0,0.0,0.0,24.701217651367188,25.0,79.8152847290039,-0.0,61.55418395996094,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.7620865106582642,0.1246538683772087,0.1123102679848671,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5584973692893982,0.050000000745058,0.0481818504631519,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.7134674787521362,0.1006180346012115,0.0709304213523864,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5584973692893982,0.050000000745058,0.0481818504631519,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.6693650484085083,0.0836803093552589,0.3801555037498474,286.1290283203125,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1160583496094,286.1387634277344,1.0,0.1800656616687774,1.0,1.0,0.0,1.0,-0.7917557954788208,0.7917551398277283,6.479709213635942e-07,0.5790184140205383,0.0,0.0,0.0,24.718393325805664,25.0,84.04981994628906,-0.0,61.62326049804688,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.7667858600616455,0.1270080208778381,0.1143961921334266,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.5585187077522278,0.050000000745058,0.0481817014515399,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.7140223383903503,0.1008622646331787,0.0710908696055412,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.5585187077522278,0.050000000745058,0.0481817014515399,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.6685357093811035,0.083391785621643,0.3787750005722046,286.19384765625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11737060546875,286.2042236328125,1.0,0.180197075009346,1.0,1.0,0.0,1.0,-0.7927944660186768,0.7927938103675842,6.493377782135212e-07,0.5801172852516174,0.0,0.0,0.0,24.728439331054688,25.0,90.74934387207033,-0.0,61.79200744628906,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.7667858600616455,0.1270080208778381,0.1143961921334266,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.5585187077522278,0.050000000745058,0.0481817014515399,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.7140223383903503,0.1008622646331787,0.0710908696055412,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.5585187077522278,0.050000000745058,0.0481817014515399,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.6685357093811035,0.083391785621643,0.3787750005722046,286.19384765625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11737060546875,286.2042236328125,1.0,0.180197075009346,1.0,1.0,0.0,1.0,-0.7927944660186768,0.7927938103675842,6.493377782135212e-07,0.5801172852516174,0.0,0.0,0.0,24.728439331054688,25.0,90.74934387207033,-0.0,61.79200744628906,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.77191162109375,0.1294751465320587,0.1165844947099685,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.5587209463119507,0.050000000745058,0.0481803379952907,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7148781418800354,0.1011563166975975,0.0712865814566612,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.5587209463119507,0.050000000745058,0.0481803379952907,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.6680741310119629,0.0831663087010383,0.3776862621307373,286.2622375488281,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1191711425781,286.2730712890625,1.0,0.1803366690874099,1.0,1.0,0.0,1.0,-0.7943456172943115,0.794344961643219,6.513296852972417e-07,0.5816656947135925,0.0,0.0,0.0,24.713367462158203,25.0,95.6126708984375,-0.0,62.00397491455078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.77191162109375,0.1294751465320587,0.1165844947099685,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.5587209463119507,0.050000000745058,0.0481803379952907,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7148781418800354,0.1011563166975975,0.0712865814566612,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.5587209463119507,0.050000000745058,0.0481803379952907,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.6680741310119629,0.0831663087010383,0.3776862621307373,286.2622375488281,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1191711425781,286.2730712890625,1.0,0.1803366690874099,1.0,1.0,0.0,1.0,-0.7943456172943115,0.794344961643219,6.513296852972417e-07,0.5816656947135925,0.0,0.0,0.0,24.713367462158203,25.0,95.6126708984375,-0.0,62.00397491455078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.777382493019104,0.1320454627275467,0.1188660040497779,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5590528845787048,0.050000000745058,0.0481781028211116,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.7159601449966431,0.1014936491847038,0.0715127661824226,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5590528845787048,0.050000000745058,0.0481781028211116,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.6678953170776367,0.0829933136701583,0.3768386244773865,286.3333435058594,287.6499938964844,286.5265197753906,283.7543029785156,286.5224304199219,297.12127685546875,286.3445739746094,1.0,0.1804917603731155,1.0,1.0,0.0473729223012924,1.0,-0.7963323593139648,0.7962326407432556,9.975424472941086e-05,0.5835140943527222,0.0,0.0,0.0,24.681406021118164,25.0,99.51805877685548,-0.0,62.25912857055664,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.777382493019104,0.1320454627275467,0.1188660040497779,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5590528845787048,0.050000000745058,0.0481781028211116,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.7159601449966431,0.1014936491847038,0.0715127661824226,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5590528845787048,0.050000000745058,0.0481781028211116,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.6678953170776367,0.0829933136701583,0.3768386244773865,286.3333435058594,287.6499938964844,286.5265197753906,283.7543029785156,286.5224304199219,297.12127685546875,286.3445739746094,1.0,0.1804917603731155,1.0,1.0,0.0473729223012924,1.0,-0.7963323593139648,0.7962326407432556,9.975424472941086e-05,0.5835140943527222,0.0,0.0,0.0,24.681406021118164,25.0,99.51805877685548,-0.0,62.25912857055664,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7831551432609558,0.1347226053476333,0.1212421059608459,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5594814419746399,0.050000000745058,0.0481752306222915,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.7172284722328186,0.101875402033329,0.0717691630125045,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5594814419746399,0.050000000745058,0.0481752306222915,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.6679559350013733,0.0828708037734031,0.3762170374393463,286.41033935546875,287.75,286.603271484375,283.7701416015625,286.6408996582031,297.12359619140625,286.4237976074219,1.0,0.1806686073541641,1.0,1.0,0.0947458446025848,1.0,-0.7987387776374817,0.7948988080024719,0.0038399409968405,0.5821524858474731,0.0,0.0,0.0,24.637853622436523,25.0,112.62834167480467,-0.0,62.561126708984375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7831551432609558,0.1347226053476333,0.1212421059608459,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5594814419746399,0.050000000745058,0.0481752306222915,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.7172284722328186,0.101875402033329,0.0717691630125045,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5594814419746399,0.050000000745058,0.0481752306222915,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.6679559350013733,0.0828708037734031,0.3762170374393463,286.41033935546875,287.75,286.603271484375,283.7701416015625,286.6408996582031,297.12359619140625,286.4237976074219,1.0,0.1806686073541641,1.0,1.0,0.0947458446025848,1.0,-0.7987387776374817,0.7948988080024719,0.0038399409968405,0.5821524858474731,0.0,0.0,0.0,24.637853622436523,25.0,112.62834167480467,-0.0,62.561126708984375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.7861446142196655,0.1361126154661178,0.1224702522158622,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.5597183108329773,0.050000000745058,0.0481736473739147,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.7179251909255981,0.1020903289318084,0.0719111710786819,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.5597183108329773,0.050000000745058,0.0481736473739147,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.6680662035942078,0.082832895219326,0.37599778175354,286.4609069824219,287.75,286.6417236328125,283.7778625488281,286.7850646972656,297.1248779296875,286.4799499511719,1.0,0.1807661056518554,1.0,1.0,0.118432305753231,1.0,-0.8001164197921753,0.7871081233024597,0.0130083011463284,0.5743774175643921,0.0,0.0,0.0,24.61312294006348,25.0,142.64273071289062,-0.0,62.731719970703125,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.7892594933509827,0.137567937374115,0.1237424686551094,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.5599881410598755,0.050000000745058,0.0481718517839908,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359802246094,0.718708336353302,0.1023411601781845,0.0720709413290023,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.5599881410598755,0.050000000745058,0.0481718517839908,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53271484375,0.6682724952697754,0.0828248336911201,0.3758780360221863,286.5379943847656,287.8500061035156,286.68023681640625,283.7854309082031,287.03387451171875,297.1263427734375,286.56884765625,1.0,0.1808711439371109,1.0,1.0,0.143413633108139,1.0,-0.8016869425773621,0.7715328335762024,0.0301541164517402,0.5588327646255493,0.0,0.0,0.0,24.5836238861084,25.0,208.0429077148437,-0.0,62.92203140258789,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.7965421080589294,0.1408478319644928,0.1265628039836883,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.560937225818634,0.050000000745058,0.0481655783951282,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.7210708856582642,0.1030668690800666,0.0725166052579879,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.560937225818634,0.050000000745058,0.0481655783951282,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.6695159673690796,0.082987792789936,0.3762869536876678,286.7980041503906,287.95001220703125,286.75738525390625,283.8001708984375,287.45770263671875,297.13067626953125,286.84063720703125,1.0,0.181125521659851,1.0,1.0,0.193376287817955,1.0,-0.8060817122459412,0.7497817873954773,0.0562999583780765,0.5368883609771729,0.0,0.0,0.0,24.47171974182129,25.0,331.7145080566406,-0.0,63.426753997802734,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.7965421080589294,0.1408478319644928,0.1265628039836883,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.560937225818634,0.050000000745058,0.0481655783951282,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.7210708856582642,0.1030668690800666,0.0725166052579879,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.560937225818634,0.050000000745058,0.0481655783951282,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.6695159673690796,0.082987792789936,0.3762869536876678,286.7980041503906,287.95001220703125,286.75738525390625,283.8001708984375,287.45770263671875,297.13067626953125,286.84063720703125,1.0,0.181125521659851,1.0,1.0,0.193376287817955,1.0,-0.8060817122459412,0.7497817873954773,0.0562999583780765,0.5368883609771729,0.0,0.0,0.0,24.47171974182129,25.0,331.7145080566406,-0.0,63.426753997802734,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.805392324924469,0.1445894986391067,0.1298142373561859,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.5624848008155823,0.050000000745058,0.0481554716825485,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.7246593832969666,0.1040889248251915,0.0731748044490814,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.5624848008155823,0.050000000745058,0.0481554716825485,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.6720986366271973,0.083401933312416,0.3778266608715057,287.08551025390625,288.04998779296875,286.8346862792969,283.814453125,287.872802734375,297.1369934082031,287.13311767578125,1.0,0.1814728677272796,1.0,1.0,0.2433389574289322,1.0,-0.8125970363616943,0.7282676696777344,0.0843293815851211,0.5147942900657654,0.0,0.0,0.0,24.285024642944336,25.0,400.2675476074219,-0.0,64.1575927734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.805392324924469,0.1445894986391067,0.1298142373561859,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.5624848008155823,0.050000000745058,0.0481554716825485,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.7246593832969666,0.1040889248251915,0.0731748044490814,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.5624848008155823,0.050000000745058,0.0481554716825485,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.6720986366271973,0.083401933312416,0.3778266608715057,287.08551025390625,288.04998779296875,286.8346862792969,283.814453125,287.872802734375,297.1369934082031,287.13311767578125,1.0,0.1814728677272796,1.0,1.0,0.2433389574289322,1.0,-0.8125970363616943,0.7282676696777344,0.0843293815851211,0.5147942900657654,0.0,0.0,0.0,24.285024642944336,25.0,400.2675476074219,-0.0,64.1575927734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4257507324219,0.8152762055397034,0.148850530385971,0.1334966868162155,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5645344853401184,0.050000000745058,0.0481423176825046,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.7292814254760742,0.1053855642676353,0.0740197896957397,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5645344853401184,0.050000000745058,0.0481423176825046,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4109802246094,0.6758820414543152,0.0840540826320648,0.3804074227809906,287.4216003417969,288.1499938964844,286.9121398925781,283.828369140625,288.2964782714844,297.14483642578125,287.47442626953125,1.0,0.1819379478693008,1.0,1.0,0.2818832695484161,1.0,-0.8210959434509277,0.707699716091156,0.1133961901068687,0.4932646155357361,0.0,0.0,0.0,24.04224967956543,25.0,461.8853454589844,-0.0,65.1265869140625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4257507324219,0.8152762055397034,0.148850530385971,0.1334966868162155,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5645344853401184,0.050000000745058,0.0481423176825046,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.7292814254760742,0.1053855642676353,0.0740197896957397,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5645344853401184,0.050000000745058,0.0481423176825046,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4109802246094,0.6758820414543152,0.0840540826320648,0.3804074227809906,287.4216003417969,288.1499938964844,286.9121398925781,283.828369140625,288.2964782714844,297.14483642578125,287.47442626953125,1.0,0.1819379478693008,1.0,1.0,0.2818832695484161,1.0,-0.8210959434509277,0.707699716091156,0.1133961901068687,0.4932646155357361,0.0,0.0,0.0,24.04224967956543,25.0,461.8853454589844,-0.0,65.1265869140625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
