time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035580,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009033203125,0.8260889053344727,0.1536261886358261,0.1376557648181915,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.567090630531311,0.050000000745058,0.0481262654066085,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.7349984645843506,0.1069681495428085,0.0750623941421508,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.567090630531311,0.050000000745058,0.0481262654066085,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7839050292969,0.6809310913085938,0.0849576964974403,0.3840959370136261,287.7958679199219,288.25,286.9896850585937,283.8419494628906,288.7767944335937,297.16375732421875,287.8553161621094,1.0,0.1825479120016098,1.0,1.0,0.3204275667667389,1.0,-0.8317264914512634,0.6830099821090698,0.148716539144516,0.4671996235847473,0.0,0.0,0.0,23.74803733825684,25.0,523.0305786132812,-0.0,66.37096405029297,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009033203125,0.8260889053344727,0.1536261886358261,0.1376557648181915,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.567090630531311,0.050000000745058,0.0481262654066085,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.7349984645843506,0.1069681495428085,0.0750623941421508,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.567090630531311,0.050000000745058,0.0481262654066085,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7839050292969,0.6809310913085938,0.0849576964974403,0.3840959370136261,287.7958679199219,288.25,286.9896850585937,283.8419494628906,288.7767944335937,297.16375732421875,287.8553161621094,1.0,0.1825479120016098,1.0,1.0,0.3204275667667389,1.0,-0.8317264914512634,0.6830099821090698,0.148716539144516,0.4671996235847473,0.0,0.0,0.0,23.74803733825684,25.0,523.0305786132812,-0.0,66.37096405029297,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0083312988281,0.8319280743598938,0.1562004834413528,0.1398995667695999,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.5685576796531677,0.050000000745058,0.0481172204017639,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.7382941842079163,0.1078739464282989,0.0756604149937629,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.5685576796531677,0.050000000745058,0.0481172204017639,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99005126953125,0.6839451193809509,0.0855099782347679,0.3863739669322967,288.0027770996094,288.25,287.02850341796875,283.8486633300781,289.0382995605469,297.1753845214844,288.06573486328125,1.0,0.1829140186309814,1.0,1.0,0.3396997153759002,1.0,-0.8378491401672363,0.6691558361053467,0.168693333864212,0.4524927139282226,0.0,0.0,0.0,23.5836124420166,25.0,556.8628540039062,-0.0,67.10462188720703,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2234802246094,0.8381779789924622,0.1589009910821914,0.1422549933195114,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1760559082031,0.5701971650123596,0.050000000745058,0.0481072552502155,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2134704589844,0.7419540882110596,0.1088595390319824,0.0763125941157341,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1760559082031,0.5701971650123596,0.050000000745058,0.0481072552502155,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.6873451471328735,0.0861318781971931,0.3889549076557159,288.2178039550781,288.3500061035156,287.0673522949219,283.85528564453125,289.1776123046875,297.1877136230469,288.2776184082031,1.0,0.1833249628543853,1.0,1.0,0.3454891741275787,1.0,-0.8445320725440979,0.667461633682251,0.1770704537630081,0.4497714340686798,0.0,0.0,0.0,23.403993606567383,25.0,559.8026733398438,-0.0,67.91888427734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.8516495227813721,0.1645107865333557,0.1472174078226089,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5737615823745728,0.050000000745058,0.048086080700159,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.750082790851593,0.1109742000699043,0.0777459740638732,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5737615823745728,0.050000000745058,0.048086080700159,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.6949576139450073,0.087518036365509,0.3948860764503479,288.5761413574219,288.45001220703125,287.14508056640625,283.86846923828125,289.39501953125,297.21337890625,288.62255859375,1.0,0.1842875778675079,1.0,1.0,0.3570680618286133,1.0,-0.8592755794525146,0.6662725210189819,0.1930030286312103,0.4462175667285919,0.0,0.0,0.0,23.029151916503903,25.0,494.95709228515625,-0.0,69.7785873413086,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.8516495227813721,0.1645107865333557,0.1472174078226089,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5737615823745728,0.050000000745058,0.048086080700159,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.750082790851593,0.1109742000699043,0.0777459740638732,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5737615823745728,0.050000000745058,0.048086080700159,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.6949576139450073,0.087518036365509,0.3948860764503479,288.5761413574219,288.45001220703125,287.14508056640625,283.86846923828125,289.39501953125,297.21337890625,288.62255859375,1.0,0.1842875778675079,1.0,1.0,0.3570680618286133,1.0,-0.8592755794525146,0.6662725210189819,0.1930030286312103,0.4462175667285919,0.0,0.0,0.0,23.029151916503903,25.0,494.95709228515625,-0.0,69.7785873413086,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.8657103776931763,0.1702414005994796,0.1523137837648391,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.5773328542709351,0.050000000745058,0.04806549847126,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8848876953125,0.7586407661437988,0.113166444003582,0.0792507082223892,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.5773328542709351,0.050000000745058,0.04806549847126,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.7029067873954773,0.0890013128519058,0.4013507962226867,288.8878173828125,288.54998779296875,287.22283935546875,283.88153076171875,289.6144104003906,297.2387084960937,288.92987060546875,1.0,0.1854219734668731,1.0,1.0,0.3686469495296478,1.0,-0.8749073147773743,0.6650181412696838,0.2098891735076904,0.442399799823761,0.0,0.0,0.0,22.680782318115234,25.0,442.8267822265625,-0.0,71.87214660644531,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.8657103776931763,0.1702414005994796,0.1523137837648391,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.5773328542709351,0.050000000745058,0.04806549847126,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8848876953125,0.7586407661437988,0.113166444003582,0.0792507082223892,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.5773328542709351,0.050000000745058,0.04806549847126,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.7029067873954773,0.0890013128519058,0.4013507962226867,288.8878173828125,288.54998779296875,287.22283935546875,283.88153076171875,289.6144104003906,297.2387084960937,288.92987060546875,1.0,0.1854219734668731,1.0,1.0,0.3686469495296478,1.0,-0.8749073147773743,0.6650181412696838,0.2098891735076904,0.442399799823761,0.0,0.0,0.0,22.680782318115234,25.0,442.8267822265625,-0.0,71.87214660644531,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8801805377006531,0.1760353744029998,0.1574967056512832,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.5808716416358948,0.050000000745058,0.0480456873774528,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12567138671875,0.7674732804298401,0.1153838783502578,0.0807889848947525,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.5808716416358948,0.050000000745058,0.0480456873774528,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.7109178304672241,0.0905293822288513,0.4081052839756012,289.1272277832031,288.6499938964844,287.3006286621094,283.89459228515625,289.5483093261719,297.2632751464844,289.14794921875,1.0,0.1867098361253738,1.0,1.0,0.35489422082901,1.0,-0.8910329341888428,0.6907722353935242,0.200260728597641,0.465360164642334,0.0,0.0,0.0,22.364187240600582,25.0,309.40399169921875,-0.0,74.16510772705078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8801805377006531,0.1760353744029998,0.1574967056512832,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.5808716416358948,0.050000000745058,0.0480456873774528,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12567138671875,0.7674732804298401,0.1153838783502578,0.0807889848947525,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.5808716416358948,0.050000000745058,0.0480456873774528,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.7109178304672241,0.0905293822288513,0.4081052839756012,289.1272277832031,288.6499938964844,287.3006286621094,283.89459228515625,289.5483093261719,297.2632751464844,289.14794921875,1.0,0.1867098361253738,1.0,1.0,0.35489422082901,1.0,-0.8910329341888428,0.6907722353935242,0.200260728597641,0.465360164642334,0.0,0.0,0.0,22.364187240600582,25.0,309.40399169921875,-0.0,74.16510772705078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.8936554789543152,0.1815633475780487,0.1625145673751831,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22857666015625,0.583799421787262,0.050000000745058,0.0480297058820724,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.775486171245575,0.1174194142222404,0.0822393968701362,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22857666015625,0.583799421787262,0.050000000745058,0.0480297058820724,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349853515625,0.7176530361175537,0.0919380187988281,0.4145333170890808,289.2373046875,288.75,287.3783874511719,283.9076843261719,289.4564819335937,297.2846374511719,289.2472229003906,1.0,0.1881096512079239,1.0,1.0,0.3411415219306946,1.0,-0.9064732193946838,0.7170405387878418,0.1894326657056808,0.4889892637729645,0.0,0.0,0.0,22.140161514282227,25.0,175.02345275878906,-0.0,76.54148864746094,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.8936554789543152,0.1815633475780487,0.1625145673751831,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22857666015625,0.583799421787262,0.050000000745058,0.0480297058820724,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.775486171245575,0.1174194142222404,0.0822393968701362,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22857666015625,0.583799421787262,0.050000000745058,0.0480297058820724,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349853515625,0.7176530361175537,0.0919380187988281,0.4145333170890808,289.2373046875,288.75,287.3783874511719,283.9076843261719,289.4564819335937,297.2846374511719,289.2472229003906,1.0,0.1881096512079239,1.0,1.0,0.3411415219306946,1.0,-0.9064732193946838,0.7170405387878418,0.1894326657056808,0.4889892637729645,0.0,0.0,0.0,22.140161514282227,25.0,175.02345275878906,-0.0,76.54148864746094,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2681884765625,0.8997324109077454,0.1842096596956253,0.1649171411991119,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615966796875,0.5849303007125854,0.050000000745058,0.0480236187577247,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669372558594,0.7789455652236938,0.1183471232652664,0.0829043388366699,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615966796875,0.5849303007125854,0.050000000745058,0.0480236187577247,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.26593017578125,0.7204131484031677,0.0925735384225845,0.4174649715423584,289.2674255371094,288.75,287.4172668457031,283.9142761230469,289.4125671386719,297.2939758300781,289.2736511230469,1.0,0.1888331025838852,1.0,1.0,0.3342651426792145,1.0,-0.9136589765548706,0.729784369468689,0.1838745772838592,0.5005374550819397,0.0,0.0,0.0,22.071701049804688,25.0,123.58187103271484,-0.0,77.72454833984375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837219238281,0.905446231365204,0.1867865025997162,0.1672565937042236,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.28076171875,0.585868775844574,0.050000000745058,0.048018604516983,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.7820620536804199,0.119217462837696,0.0835297256708145,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28076171875,0.585868775844574,0.050000000745058,0.048018604516983,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828674316406,0.7228343486785889,0.0931617394089698,0.4201933741569519,289.283447265625,288.8500061035156,287.4561462402344,283.9209289550781,289.3314514160156,297.3026123046875,289.28466796875,1.0,0.1895638555288314,1.0,1.0,0.3231842517852783,1.0,-0.9204801917076112,0.7463926672935486,0.174087569117546,0.516015887260437,0.0,0.0,0.0,22.02769660949707,25.0,70.94535827636719,-0.0,78.89608001708984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25390625,0.9161737561225892,0.1916769295930862,0.1717192530632019,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.5870884656906128,0.050000000745058,0.0480121187865734,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.7870948314666748,0.1207524612545967,0.0846471339464187,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.5870884656906128,0.050000000745058,0.0480121187865734,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.726584792137146,0.0941648632287979,0.4249360859394073,289.2548217773437,288.95001220703125,287.5338439941406,283.93438720703125,289.1634826660156,297.3175354003906,289.2472229003906,1.0,0.1910226643085479,1.0,1.0,0.3010224401950836,1.0,-0.93285471200943,0.7785568237304688,0.1542979180812835,0.5462157726287842,0.0,0.0,0.0,22.01719284057617,25.0,-27.863975524902344,-0.0,81.167724609375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25390625,0.9161737561225892,0.1916769295930862,0.1717192530632019,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.5870884656906128,0.050000000745058,0.0480121187865734,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.7870948314666748,0.1207524612545967,0.0846471339464187,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.5870884656906128,0.050000000745058,0.0480121187865734,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.726584792137146,0.0941648632287979,0.4249360859394073,289.2548217773437,288.95001220703125,287.5338439941406,283.93438720703125,289.1634826660156,297.3175354003906,289.2472229003906,1.0,0.1910226643085479,1.0,1.0,0.3010224401950836,1.0,-0.93285471200943,0.7785568237304688,0.1542979180812835,0.5462157726287842,0.0,0.0,0.0,22.01719284057617,25.0,-27.863975524902344,-0.0,81.167724609375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1814880371094,0.9252262115478516,0.1962194442749023,0.1758662909269333,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.5874364376068115,0.050000000745058,0.0480102337896823,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836242675781,0.7904562950134277,0.1220102459192276,0.0855720341205596,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.5874364376068115,0.050000000745058,0.0480102337896823,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1852111816406,0.7288685441017151,0.0949245020747184,0.4286113679409027,289.1828918457031,289.04998779296875,287.6114501953125,283.9481811523437,289.0149230957031,297.32958984375,289.1718444824219,1.0,0.1924378275871276,1.0,1.0,0.2788606286048889,1.0,-0.9433493614196776,0.8080646991729736,0.1352846473455429,0.5742014050483704,0.0,0.0,0.0,22.10411834716797,25.0,-89.45158386230469,-0.0,83.2877197265625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1814880371094,0.9252262115478516,0.1962194442749023,0.1758662909269333,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.5874364376068115,0.050000000745058,0.0480102337896823,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836242675781,0.7904562950134277,0.1220102459192276,0.0855720341205596,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.5874364376068115,0.050000000745058,0.0480102337896823,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1852111816406,0.7288685441017151,0.0949245020747184,0.4286113679409027,289.1828918457031,289.04998779296875,287.6114501953125,283.9481811523437,289.0149230957031,297.32958984375,289.1718444824219,1.0,0.1924378275871276,1.0,1.0,0.2788606286048889,1.0,-0.9433493614196776,0.8080646991729736,0.1352846473455429,0.5742014050483704,0.0,0.0,0.0,22.10411834716797,25.0,-89.45158386230469,-0.0,83.2877197265625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.9326544404029846,0.2005279511213302,0.1797714382410049,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.5871174931526184,0.050000000745058,0.0480118468403816,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1127319335937,0.792482316493988,0.1230564936995506,0.0863358527421951,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.5871174931526184,0.050000000745058,0.0480118468403816,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.7299661636352539,0.095481164753437,0.4313248693943023,289.1123046875,289.1499938964844,287.68896484375,283.9623413085937,288.9966125488281,297.3399658203125,289.106689453125,1.0,0.1937759518623352,1.0,1.0,0.2703137695789337,1.0,-0.9522143602371216,0.8233709931373596,0.1288434118032455,0.5884156227111816,0.0,0.0,0.0,22.26013946533203,25.0,-83.96281433105469,-0.0,85.23763275146484,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.9326544404029846,0.2005279511213302,0.1797714382410049,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.5871174931526184,0.050000000745058,0.0480118468403816,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1127319335937,0.792482316493988,0.1230564936995506,0.0863358527421951,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.5871174931526184,0.050000000745058,0.0480118468403816,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.7299661636352539,0.095481164753437,0.4313248693943023,289.1123046875,289.1499938964844,287.68896484375,283.9623413085937,288.9966125488281,297.3399658203125,289.106689453125,1.0,0.1937759518623352,1.0,1.0,0.2703137695789337,1.0,-0.9522143602371216,0.8233709931373596,0.1288434118032455,0.5884156227111816,0.0,0.0,0.0,22.26013946533203,25.0,-83.96281433105469,-0.0,85.23763275146484,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07476806640625,0.9395397305488586,0.2048157900571823,0.1836139857769012,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.078857421875,0.5866492390632629,0.050000000745058,0.0480142496526241,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0756225585937,0.7940675616264343,0.1240245401859283,0.0870220810174942,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.078857421875,0.5866492390632629,0.050000000745058,0.0480142496526241,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.7306011319160461,0.0959322452545166,0.4334512054920196,289.0753479003906,289.25,287.766357421875,283.9769897460937,288.99346923828125,297.35064697265625,289.07135009765625,1.0,0.1950294077396392,1.0,1.0,0.2617669105529785,1.0,-0.960207998752594,0.8374171257019043,0.1227908506989479,0.6015413403511047,0.0,0.0,0.0,22.42681121826172,25.0,-60.63556289672852,-0.0,87.0645980834961,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07476806640625,0.9395397305488586,0.2048157900571823,0.1836139857769012,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.078857421875,0.5866492390632629,0.050000000745058,0.0480142496526241,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0756225585937,0.7940675616264343,0.1240245401859283,0.0870220810174942,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.078857421875,0.5866492390632629,0.050000000745058,0.0480142496526241,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.7306011319160461,0.0959322452545166,0.4334512054920196,289.0753479003906,289.25,287.766357421875,283.9769897460937,288.99346923828125,297.35064697265625,289.07135009765625,1.0,0.1950294077396392,1.0,1.0,0.2617669105529785,1.0,-0.960207998752594,0.8374171257019043,0.1227908506989479,0.6015413403511047,0.0,0.0,0.0,22.42681121826172,25.0,-60.63556289672852,-0.0,87.0645980834961,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06060791015625,0.9429755806922911,0.2069689780473709,0.1855425983667373,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5864545702934265,0.050000000745058,0.0480152480304241,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613098144531,0.7948729395866394,0.124498076736927,0.0873554944992065,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640563964844,0.5864545702934265,0.050000000745058,0.0480152480304241,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06182861328125,0.7308961153030396,0.0961356908082962,0.4343976676464081,289.0610656738281,289.25,287.80499267578125,283.9845275878906,288.99322509765625,297.35626220703125,289.0577697753906,1.0,0.195627212524414,1.0,1.0,0.2574934959411621,1.0,-0.964061439037323,0.8442621827125549,0.1197992637753486,0.6079393625259399,0.0,0.0,0.0,22.50338554382324,25.0,-50.90841674804688,-0.0,87.94831085205078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.946376085281372,0.2091304808855056,0.1874765455722808,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.5862722992897034,0.050000000745058,0.0480161868035793,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0518798828125,0.7956817746162415,0.1249697357416153,0.0876861289143562,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.5862722992897034,0.050000000745058,0.0480161868035793,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0520935058594,0.7311789393424988,0.0963309779763221,0.4352980554103851,289.05181884765625,289.3500061035156,287.8435974121094,283.9922180175781,289.0440673828125,297.3620300292969,289.0517883300781,1.0,0.1962092667818069,1.0,1.0,0.2605199515819549,1.0,-0.9678624868392944,0.8451893925666809,0.1226730942726135,0.6084427833557129,0.0,0.0,0.0,22.576555252075195,25.0,-28.75732421875,-0.0,88.81861114501953,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.953502595424652,0.2135924249887466,0.1914288699626922,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785827636719,0.586158812046051,0.050000000745058,0.0480167381465435,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.7976650595664978,0.1259709596633911,0.0883692651987075,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785827636719,0.586158812046051,0.050000000745058,0.0480167381465435,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.7319997549057007,0.0967446789145469,0.4371071457862854,289.08380126953125,289.45001220703125,287.920654296875,284.00811767578125,289.169189453125,297.375,289.0907592773437,1.0,0.1973334699869156,1.0,1.0,0.2665728330612182,1.0,-0.9755985736846924,0.8461675047874451,0.1294310688972473,0.6084737181663513,0.0,0.0,0.0,22.69027137756348,25.0,35.14772033691406,-0.0,90.5486297607422,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.953502595424652,0.2135924249887466,0.1914288699626922,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785827636719,0.586158812046051,0.050000000745058,0.0480167381465435,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.7976650595664978,0.1259709596633911,0.0883692651987075,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785827636719,0.586158812046051,0.050000000745058,0.0480167381465435,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.7319997549057007,0.0967446789145469,0.4371071457862854,289.08380126953125,289.45001220703125,287.920654296875,284.00811767578125,289.169189453125,297.375,289.0907592773437,1.0,0.1973334699869156,1.0,1.0,0.2665728330612182,1.0,-0.9755985736846924,0.8461675047874451,0.1294310688972473,0.6084737181663513,0.0,0.0,0.0,22.69027137756348,25.0,35.14772033691406,-0.0,90.5486297607422,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515808105469,0.96144437789917,0.218302309513092,0.1955931782722473,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.5865808725357056,0.050000000745058,0.0480144657194614,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.8005446195602417,0.1271023005247116,0.0891340374946594,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.5865808725357056,0.050000000745058,0.0480144657194614,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480407714844,0.7335144281387329,0.0972394421696662,0.4392161667346954,289.1501770019531,289.54998779296875,287.9975280761719,284.0247802734375,289.29541015625,297.390380859375,289.159912109375,1.0,0.198433443903923,1.0,1.0,0.2726257145404815,1.0,-0.9840402007102966,0.8474679589271545,0.1365722566843032,0.6085360646247864,0.0,0.0,0.0,22.73947525024414,25.0,81.36661529541016,-0.0,92.3372802734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515808105469,0.96144437789917,0.218302309513092,0.1955931782722473,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.5865808725357056,0.050000000745058,0.0480144657194614,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.8005446195602417,0.1271023005247116,0.0891340374946594,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.5865808725357056,0.050000000745058,0.0480144657194614,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480407714844,0.7335144281387329,0.0972394421696662,0.4392161667346954,289.1501770019531,289.54998779296875,287.9975280761719,284.0247802734375,289.29541015625,297.390380859375,289.159912109375,1.0,0.198433443903923,1.0,1.0,0.2726257145404815,1.0,-0.9840402007102966,0.8474679589271545,0.1365722566843032,0.6085360646247864,0.0,0.0,0.0,22.73947525024414,25.0,81.36661529541016,-0.0,92.3372802734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.969903290271759,0.2232499122619629,0.1999620795249939,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373046875,0.5874720811843872,0.050000000745058,0.0480097457766532,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.8042641282081604,0.1283700168132782,0.0899887904524803,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373046875,0.5874720811843872,0.050000000745058,0.0480097457766532,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.7357125878334045,0.0978314131498336,0.4417234361171722,289.250244140625,289.6499938964844,288.0741882324219,284.04229736328125,289.4936218261719,297.4078063964844,289.2664489746094,1.0,0.199536994099617,1.0,1.0,0.2870489358901977,1.0,-0.9933074712753296,0.841168224811554,0.1521392911672592,0.6006935238838196,0.0,0.0,0.0,22.733272552490234,25.0,139.33843994140625,-0.0,94.22370910644533,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.969903290271759,0.2232499122619629,0.1999620795249939,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373046875,0.5874720811843872,0.050000000745058,0.0480097457766532,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.8042641282081604,0.1283700168132782,0.0899887904524803,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373046875,0.5874720811843872,0.050000000745058,0.0480097457766532,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.7357125878334045,0.0978314131498336,0.4417234361171722,289.250244140625,289.6499938964844,288.0741882324219,284.04229736328125,289.4936218261719,297.4078063964844,289.2664489746094,1.0,0.199536994099617,1.0,1.0,0.2870489358901977,1.0,-0.9933074712753296,0.841168224811554,0.1521392911672592,0.6006935238838196,0.0,0.0,0.0,22.733272552490234,25.0,139.33843994140625,-0.0,94.22370910644533,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3988952636719,0.9789656400680542,0.2285365015268325,0.2046116590499878,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3790588378906,0.5889691114425659,0.050000000745058,0.0480019189417362,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.8090450167655945,0.1298327296972274,0.0909680724143982,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3790588378906,0.5889691114425659,0.050000000745058,0.0480019189417362,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39141845703125,0.7388481497764587,0.0985699892044067,0.444821834564209,289.3958740234375,289.75,288.15057373046875,284.0607604980469,289.7054748535156,297.4280700683594,289.4154968261719,1.0,0.2006764560937881,1.0,1.0,0.3014721870422363,1.0,-1.00376296043396,0.8344250917434692,0.1693379282951355,0.5919541716575623,0.0,0.0,0.0,22.660297393798828,25.0,191.71173095703125,-0.0,96.2741241455078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3988952636719,0.9789656400680542,0.2285365015268325,0.2046116590499878,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3790588378906,0.5889691114425659,0.050000000745058,0.0480019189417362,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.8090450167655945,0.1298327296972274,0.0909680724143982,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3790588378906,0.5889691114425659,0.050000000745058,0.0480019189417362,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39141845703125,0.7388481497764587,0.0985699892044067,0.444821834564209,289.3958740234375,289.75,288.15057373046875,284.0607604980469,289.7054748535156,297.4280700683594,289.4154968261719,1.0,0.2006764560937881,1.0,1.0,0.3014721870422363,1.0,-1.00376296043396,0.8344250917434692,0.1693379282951355,0.5919541716575623,0.0,0.0,0.0,22.660297393798828,25.0,191.71173095703125,-0.0,96.2741241455078,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818725585937,0.9836544990539552,0.2313072830438614,0.2070511281490326,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604187011719,0.5899530649185181,0.050000000745058,0.0479968301951885,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4772033691406,0.8118024468421936,0.1306405067443847,0.0915103256702423,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604187011719,0.5899530649185181,0.050000000745058,0.0479968301951885,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.7408056855201721,0.0989993587136268,0.4466319382190704,289.4786071777344,289.75,288.18865966796875,284.0704040527344,289.8138122558594,297.439208984375,289.49957275390625,1.0,0.2012697607278823,1.0,1.0,0.3086837828159332,1.0,-1.009501814842224,0.8310293555259705,0.1784724742174148,0.587368905544281,0.0,0.0,0.0,22.59928321838379,25.0,212.5197296142578,-0.0,97.37844848632812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691223144531,0.988380491733551,0.2341579794883728,0.2095632255077362,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5466613769531,0.5910871028900146,0.050000000745058,0.0479910112917423,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643005371094,0.8147870302200317,0.1314972639083862,0.0920868590474128,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5466613769531,0.5910871028900146,0.050000000745058,0.0479910112917423,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5607604980469,0.7430245876312256,0.099468395113945,0.4486178755760193,289.5657653808594,289.8500061035156,288.2267150878906,284.0802917480469,289.9084167480469,297.450927734375,289.5869445800781,1.0,0.201883390545845,1.0,1.0,0.3141030371189117,1.0,-1.015578269958496,0.8295166492462158,0.1860616207122802,0.5845299959182739,0.0,0.0,0.0,22.523727416992188,25.0,226.1425628662109,-0.0,98.5410385131836,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.9971527457237244,0.240080177783966,0.214784175157547,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.5932468175888062,0.050000000745058,0.0479800552129745,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.820777952671051,0.1333336979150772,0.0933328047394752,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.5932468175888062,0.050000000745058,0.0479800552129745,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352600097656,0.7476584315299988,0.1005099788308143,0.4530854523181915,289.740234375,289.95001220703125,288.3025207519531,284.1010131835937,290.09307861328125,297.4757995605469,289.7613830566406,1.0,0.2031642794609069,1.0,1.0,0.324941486120224,1.0,-1.0278315544128418,0.8262988924980164,0.2015326619148254,0.5785350799560547,0.0,0.0,0.0,22.39065933227539,25.0,239.4064178466797,-0.0,101.0360107421875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
