time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.9971527457237244,0.240080177783966,0.214784175157547,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.5932468175888062,0.050000000745058,0.0479800552129745,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.820777952671051,0.1333336979150772,0.0933328047394752,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.5932468175888062,0.050000000745058,0.0479800552129745,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352600097656,0.7476584315299988,0.1005099788308143,0.4530854523181915,289.740234375,289.95001220703125,288.3025207519531,284.1010131835937,290.09307861328125,297.4757995605469,289.7613830566406,1.0,0.2031642794609069,1.0,1.0,0.324941486120224,1.0,-1.0278315544128418,0.8262988924980164,0.2015326619148254,0.5785350799560547,0.0,0.0,0.0,22.39065933227539,25.0,239.4064178466797,-0.0,101.0360107421875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218139648437,0.9919056296348572,0.2469183504581451,0.2121658027172088,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.822253406047821,0.1353036761283874,0.0946925729513168,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134826660156,0.7482576966285706,0.1016710251569747,0.4582028687000274,289.91845703125,290.04998779296875,288.3780517578125,284.1229858398437,290.2783508300781,297.5098571777344,289.9398498535156,1.0,0.2042983323335647,1.0,1.0,0.3357799649238586,1.0,-1.0330158472061155,0.8171584606170654,0.2158574163913726,0.5683501362800598,0.0,0.0,0.0,22.69766616821289,25.0,247.0183563232422,-0.0,102.65287017822266,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9218139648437,0.9919056296348572,0.2469183504581451,0.2121658027172088,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.822253406047821,0.1353036761283874,0.0946925729513168,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134826660156,0.7482576966285706,0.1016710251569747,0.4582028687000274,289.91845703125,290.04998779296875,288.3780517578125,284.1229858398437,290.2783508300781,297.5098571777344,289.9398498535156,1.0,0.2042983323335647,1.0,1.0,0.3357799649238586,1.0,-1.0330158472061155,0.8171584606170654,0.2158574163913726,0.5683501362800598,0.0,0.0,0.0,22.69766616821289,25.0,247.0183563232422,-0.0,102.65287017822266,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0900573730469,0.9916948080062866,0.254625141620636,0.2116820067167282,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.5916420221328735,0.050000000745058,0.0479880534112453,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.086181640625,0.8264967799186707,0.1373925358057022,0.0961308255791664,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.5916420221328735,0.050000000745058,0.0479880534112453,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.7515394687652588,0.1029561534523963,0.4638271927833557,290.0872497558594,290.1499938964844,288.4532165527344,284.1463317871094,290.4039611816406,297.5542297363281,290.105224609375,1.0,0.2053964287042617,1.0,1.0,0.3401788473129272,1.0,-1.041224241256714,0.8175751566886902,0.2236490845680236,0.5666986703872681,0.0,0.0,0.0,22.75019073486328,25.0,230.1666717529297,-0.0,104.53435516357422,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0900573730469,0.9916948080062866,0.254625141620636,0.2116820067167282,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.5916420221328735,0.050000000745058,0.0479880534112453,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.086181640625,0.8264967799186707,0.1373925358057022,0.0961308255791664,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697326660156,0.5916420221328735,0.050000000745058,0.0479880534112453,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.7515394687652588,0.1029561534523963,0.4638271927833557,290.0872497558594,290.1499938964844,288.4532165527344,284.1463317871094,290.4039611816406,297.5542297363281,290.105224609375,1.0,0.2053964287042617,1.0,1.0,0.3401788473129272,1.0,-1.041224241256714,0.8175751566886902,0.2236490845680236,0.5666986703872681,0.0,0.0,0.0,22.75019073486328,25.0,230.1666717529297,-0.0,104.53435516357422,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.9914900064468384,0.2626197934150696,0.2110778540372848,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.5921000838279724,0.050000000745058,0.0479856953024864,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.8309875130653381,0.1395396739244461,0.097620278596878,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.5921000838279724,0.050000000745058,0.0479856953024864,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.7551825046539307,0.1043154522776603,0.4698448479175567,290.2338562011719,290.25,288.52801513671875,284.1711730957031,290.5235595703125,297.59979248046875,290.25054931640625,1.0,0.2064758837223053,1.0,1.0,0.3445777595043182,1.0,-1.0495036840438845,0.8181765079498291,0.2313272207975387,0.5650725364685059,0.0,0.0,0.0,22.785144805908203,28.0,209.96031188964844,-0.0,106.4574203491211,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.9914900064468384,0.2626197934150696,0.2110778540372848,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.5921000838279724,0.050000000745058,0.0479856953024864,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.8309875130653381,0.1395396739244461,0.097620278596878,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.5921000838279724,0.050000000745058,0.0479856953024864,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.7551825046539307,0.1043154522776603,0.4698448479175567,290.2338562011719,290.25,288.52801513671875,284.1711730957031,290.5235595703125,297.59979248046875,290.25054931640625,1.0,0.2064758837223053,1.0,1.0,0.3445777595043182,1.0,-1.0495036840438845,0.8181765079498291,0.2313272207975387,0.5650725364685059,0.0,0.0,0.0,22.785144805908203,28.0,209.96031188964844,-0.0,106.4574203491211,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306396484375,0.99179345369339,0.2666615545749664,0.211975410580635,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.5914191007614136,0.050000000745058,0.0479891113936901,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3030700683594,0.8321979641914368,0.1406298726797104,0.0983798801898956,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.5914191007614136,0.050000000745058,0.0479891113936901,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.7560617923736572,0.105020523071289,0.4729793667793274,290.303955078125,290.25,288.5652770996094,284.1841735839844,290.5820617675781,297.6153259277344,290.3200988769531,1.0,0.2075215280055999,1.0,1.0,0.3467772006988525,1.0,-1.0552616119384766,0.8196151852607727,0.2356463521718979,0.5649074912071228,0.0,0.0,0.0,22.9371395111084,28.0,202.12042236328125,-0.0,108.03977966308594,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3720397949219,0.9923809766769408,0.2706257104873657,0.2137663960456848,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35552978515625,0.5900570750236511,0.050000000745058,0.0479960106313228,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691101074219,0.8326278328895569,0.1417295038700103,0.0991494804620742,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35552978515625,0.5900570750236511,0.050000000745058,0.0479960106313228,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3666076660156,0.756234347820282,0.1057465374469757,0.4762229025363922,290.369873046875,290.3500061035156,288.6024475097656,284.1976013183594,290.6077575683594,297.6239013671875,290.3836669921875,1.0,0.2088478952646255,1.0,1.0,0.3454578816890716,1.0,-1.0622435808181765,0.8261157870292664,0.2361277639865875,0.5694549679756165,0.0,0.0,0.0,23.192880630493164,31.0,185.95864868164065,-0.0,110.11043548583984,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9941274523735046,0.2781592309474945,0.219584658741951,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.5856000781059265,0.050000000745058,0.0480191223323345,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662475585937,0.8314605951309204,0.1439107805490493,0.100695677101612,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.5856000781059265,0.050000000745058,0.0480191223323345,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.7547420263290405,0.1072087809443473,0.4828920364379883,290.4667358398437,290.45001220703125,288.67645263671875,284.2257385253906,290.6446838378906,297.62939453125,290.4761962890625,1.0,0.2122948318719864,1.0,1.0,0.3428192436695099,1.0,-1.0791414976119995,0.8418640494346619,0.2372774481773376,0.5805290937423706,0.0,0.0,0.0,23.976863861083984,34.0,142.12066650390625,-0.0,115.5234146118164,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9941274523735046,0.2781592309474945,0.219584658741951,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.5856000781059265,0.050000000745058,0.0480191223323345,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662475585937,0.8314605951309204,0.1439107805490493,0.100695677101612,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.5856000781059265,0.050000000745058,0.0480191223323345,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.7547420263290405,0.1072087809443473,0.4828920364379883,290.4667358398437,290.45001220703125,288.67645263671875,284.2257385253906,290.6446838378906,297.62939453125,290.4761962890625,1.0,0.2122948318719864,1.0,1.0,0.3428192436695099,1.0,-1.0791414976119995,0.8418640494346619,0.2372774481773376,0.5805290937423706,0.0,0.0,0.0,23.976863861083984,34.0,142.12066650390625,-0.0,115.5234146118164,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430908203125,0.9962286353111268,0.2850848436355591,0.2280083149671554,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.5790488719940186,0.050000000745058,0.0480545982718467,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414428710937,0.8277990818023682,0.1460338085889816,0.1022148132324218,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.5790488719940186,0.050000000745058,0.0480545982718467,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.7509532570838928,0.1086306050419807,0.4894984662532806,290.5418701171875,290.54998779296875,288.75,284.25567626953125,290.6814270019531,297.62628173828125,290.5495300292969,1.0,0.2166547030210495,1.0,1.0,0.3401806056499481,1.0,-1.0990885496139526,0.8598827719688416,0.2392058223485946,0.5931943655014038,0.0,0.0,0.0,25.115997314453125,37.0,111.6498031616211,-0.0,122.50599670410156,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430908203125,0.9962286353111268,0.2850848436355591,0.2280083149671554,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.5790488719940186,0.050000000745058,0.0480545982718467,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414428710937,0.8277990818023682,0.1460338085889816,0.1022148132324218,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.5790488719940186,0.050000000745058,0.0480545982718467,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.7509532570838928,0.1086306050419807,0.4894984662532806,290.5418701171875,290.54998779296875,288.75,284.25567626953125,290.6814270019531,297.62628173828125,290.5495300292969,1.0,0.2166547030210495,1.0,1.0,0.3401806056499481,1.0,-1.0990885496139526,0.8598827719688416,0.2392058223485946,0.5931943655014038,0.0,0.0,0.0,25.115997314453125,37.0,111.6498031616211,-0.0,122.50599670410156,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60870361328125,0.9980710744857788,0.2918299436569214,0.237899050116539,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.5711864233016968,0.050000000745058,0.0480997823178768,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60711669921875,0.8229429721832275,0.1484623402357101,0.1038556396961212,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.5711864233016968,0.050000000745058,0.0480997823178768,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.7462221384048462,0.1103656291961669,0.4969151318073272,290.6075134277344,290.6499938964844,288.8233337402344,284.2872009277344,290.7312316894531,297.6202697753906,290.6147155761719,1.0,0.221779003739357,1.0,1.0,0.3387747406959533,1.0,-1.1219383478164673,0.87846440076828,0.2434739172458648,0.6059920787811279,0.0,0.0,0.0,26.54629135131836,25.0,96.24739074707033,-0.0,131.021484375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60870361328125,0.9980710744857788,0.2918299436569214,0.237899050116539,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.5711864233016968,0.050000000745058,0.0480997823178768,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60711669921875,0.8229429721832275,0.1484623402357101,0.1038556396961212,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.5711864233016968,0.050000000745058,0.0480997823178768,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.7462221384048462,0.1103656291961669,0.4969151318073272,290.6075134277344,290.6499938964844,288.8233337402344,284.2872009277344,290.7312316894531,297.6202697753906,290.6147155761719,1.0,0.221779003739357,1.0,1.0,0.3387747406959533,1.0,-1.1219383478164673,0.87846440076828,0.2434739172458648,0.6059920787811279,0.0,0.0,0.0,26.54629135131836,25.0,96.24739074707033,-0.0,131.021484375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.9970788955688475,0.2999064922332763,0.2321380525827407,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5757890939712524,0.050000000745058,0.0480728261172771,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66900634765625,0.8329427242279053,0.1513739824295044,0.1057905256748199,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5757890939712524,0.050000000745058,0.0480728261172771,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679077148437,0.7556968927383423,0.112639270722866,0.5063967704772949,290.6693420410156,290.54998779296875,288.89666748046875,284.32000732421875,290.778564453125,297.6250305175781,290.6756286621094,1.0,0.2211594581604004,1.0,1.0,0.3373688757419586,1.0,-1.128673434257507,0.8852510452270508,0.2434223592281341,0.6110469102859497,0.0,0.0,0.0,25.949668884277344,28.0,86.16844177246094,-0.0,131.63490295410156,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.9970788955688475,0.2999064922332763,0.2321380525827407,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5757890939712524,0.050000000745058,0.0480728261172771,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66900634765625,0.8329427242279053,0.1513739824295044,0.1057905256748199,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.5757890939712524,0.050000000745058,0.0480728261172771,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679077148437,0.7556968927383423,0.112639270722866,0.5063967704772949,290.6693420410156,290.54998779296875,288.89666748046875,284.32000732421875,290.778564453125,297.6250305175781,290.6756286621094,1.0,0.2211594581604004,1.0,1.0,0.3373688757419586,1.0,-1.128673434257507,0.8852510452270508,0.2434223592281341,0.6110469102859497,0.0,0.0,0.0,25.949668884277344,28.0,86.16844177246094,-0.0,131.63490295410156,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.698486328125,0.9965168833732604,0.3048364222049713,0.2293453812599182,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.577996551990509,0.050000000745058,0.0480602793395519,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.8381367325782776,0.1529729515314102,0.1068639159202575,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.577996551990509,0.050000000745058,0.0480602793395519,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.7608585357666016,0.113967165350914,0.5119944214820862,290.69757080078125,290.54998779296875,288.9333190917969,284.3368835449219,290.80401611328125,297.6356506347656,290.7037048339844,1.0,0.2215817719697952,1.0,1.0,0.3366659283638,1.0,-1.1332939863204956,0.8895695209503174,0.243724450469017,0.614142894744873,0.0,0.0,0.0,25.68987846374512,28.0,82.46414947509766,-0.0,132.34742736816406,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260131835937,0.9961847066879272,0.3099502325057983,0.2278081625699997,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5792050957679749,0.050000000745058,0.0480534806847572,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248840332031,0.8423698544502258,0.154654711484909,0.1080045029520988,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5792050957679749,0.050000000745058,0.0480534806847572,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.7652587294578552,0.1154157519340515,0.5181951522827148,290.72515869140625,290.45001220703125,288.9700012207031,284.3540954589844,290.8224792480469,297.6475524902344,290.7308654785156,1.0,0.222372218966484,1.0,1.0,0.3349527418613434,1.0,-1.140241026878357,0.8968369364738464,0.2434040606021881,0.6197516918182373,0.0,0.0,0.0,25.60868453979492,31.0,78.13426208496094,-0.0,134.02699279785156,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738342285156,0.9959608316421508,0.3203969001770019,0.2268120646476745,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5799855589866638,0.050000000745058,0.0480490364134311,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.8493241667747498,0.1582146286964416,0.1104401797056198,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5799855589866638,0.050000000745058,0.0480490364134311,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.7729561924934387,0.1186040118336677,0.532039999961853,290.77313232421875,290.3500061035156,289.0433349609375,284.3893737792969,290.85858154296875,297.671142578125,290.7780456542969,1.0,0.2249674350023269,1.0,1.0,0.33152636885643,1.0,-1.1585763692855835,0.91480815410614,0.2437682151794433,0.6335907578468323,0.0,0.0,0.0,25.74317741394043,34.0,68.5634536743164,-0.0,139.2270050048828,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738342285156,0.9959608316421508,0.3203969001770019,0.2268120646476745,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5799855589866638,0.050000000745058,0.0480490364134311,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.8493241667747498,0.1582146286964416,0.1104401797056198,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5799855589866638,0.050000000745058,0.0480490364134311,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.7729561924934387,0.1186040118336677,0.532039999961853,290.77313232421875,290.3500061035156,289.0433349609375,284.3893737792969,290.85858154296875,297.671142578125,290.7780456542969,1.0,0.2249674350023269,1.0,1.0,0.33152636885643,1.0,-1.1585763692855835,0.91480815410614,0.2437682151794433,0.6335907578468323,0.0,0.0,0.0,25.74317741394043,34.0,68.5634536743164,-0.0,139.2270050048828,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186340332031,0.9963142275810242,0.3309145271778106,0.2283974736928939,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5787412524223328,0.050000000745058,0.0480558089911937,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.8542276620864868,0.1619962602853775,0.1130462363362312,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5787412524223328,0.050000000745058,0.0480558089911937,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.7790234684944153,0.1221129968762397,0.5474631786346436,290.8179931640625,290.25,289.1166687011719,284.4258728027344,290.8973388671875,297.69256591796875,290.8226623535156,1.0,0.2287698537111282,1.0,1.0,0.3280999660491943,1.0,-1.1821339130401611,0.9366465210914612,0.2454874366521835,0.6503572463989258,0.0,0.0,0.0,26.2417106628418,37.0,63.55984878540039,-0.0,146.77066040039062,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186340332031,0.9963142275810242,0.3309145271778106,0.2283974736928939,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5787412524223328,0.050000000745058,0.0480558089911937,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.8542276620864868,0.1619962602853775,0.1130462363362312,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5787412524223328,0.050000000745058,0.0480558089911937,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.7790234684944153,0.1221129968762397,0.5474631786346436,290.8179931640625,290.25,289.1166687011719,284.4258728027344,290.8973388671875,297.69256591796875,290.8226623535156,1.0,0.2287698537111282,1.0,1.0,0.3280999660491943,1.0,-1.1821339130401611,0.9366465210914612,0.2454874366521835,0.6503572463989258,0.0,0.0,0.0,26.2417106628418,37.0,63.55984878540039,-0.0,146.77066040039062,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.9971009492874146,0.3413163423538208,0.2322509884834289,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.5756974816322327,0.050000000745058,0.0480728559195995,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8571503758430481,0.1659337878227234,0.1157880201935768,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.5756974816322327,0.050000000745058,0.0480728559195995,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.7834224104881287,0.1258621364831924,0.564136266708374,290.8248596191406,290.1083984375,289.19000244140625,284.4635009765625,290.7996520996094,297.7108154296875,290.82110595703125,1.0,0.2336286008358001,1.0,1.0,0.3090382814407348,1.0,-1.210100531578064,0.9823949933052064,0.2277055531740188,0.6901232004165649,0.0,0.0,0.0,27.076873779296875,40.0,4.278313636779785,-0.0,156.58700561523438,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.9971009492874146,0.3413163423538208,0.2322509884834289,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.5756974816322327,0.050000000745058,0.0480728559195995,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8571503758430481,0.1659337878227234,0.1157880201935768,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.5756974816322327,0.050000000745058,0.0480728559195995,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.7834224104881287,0.1258621364831924,0.564136266708374,290.8248596191406,290.1083984375,289.19000244140625,284.4635009765625,290.7996520996094,297.7108154296875,290.82110595703125,1.0,0.2336286008358001,1.0,1.0,0.3090382814407348,1.0,-1.210100531578064,0.9823949933052064,0.2277055531740188,0.6901232004165649,0.0,0.0,0.0,27.076873779296875,40.0,4.278313636779785,-0.0,156.58700561523438,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9981299638748168,0.3512688279151916,0.2382840514183044,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.5708732604980469,0.050000000745058,0.0481008775532245,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767028808594,0.8577612638473511,0.1698407083749771,0.1185459420084953,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.5708732604980469,0.050000000745058,0.0481008775532245,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7775573730469,0.7857673764228821,0.1296868026256561,0.5813748240470886,290.7764587402344,289.93438720703125,289.2633361816406,284.5023193359375,290.7012634277344,297.7235717773437,290.7708435058594,1.0,0.2393744736909866,1.0,1.0,0.2899766266345978,1.0,-1.2414106130599976,1.0312120914459229,0.2101984769105911,0.7323274612426758,0.0,0.0,0.0,28.25123786926269,43.0,-48.92050552368164,-0.0,168.5610809326172,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9981299638748168,0.3512688279151916,0.2382840514183044,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.5708732604980469,0.050000000745058,0.0481008775532245,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767028808594,0.8577612638473511,0.1698407083749771,0.1185459420084953,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.5708732604980469,0.050000000745058,0.0481008775532245,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7775573730469,0.7857673764228821,0.1296868026256561,0.5813748240470886,290.7764587402344,289.93438720703125,289.2633361816406,284.5023193359375,290.7012634277344,297.7235717773437,290.7708435058594,1.0,0.2393744736909866,1.0,1.0,0.2899766266345978,1.0,-1.2414106130599976,1.0312120914459229,0.2101984769105911,0.7323274612426758,0.0,0.0,0.0,28.25123786926269,43.0,-48.92050552368164,-0.0,168.5610809326172,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450866699219,0.9986483454704284,0.3560565710067749,0.2420446872711181,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.5678290724754333,0.050000000745058,0.0481192097067832,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.857190728187561,0.1717700660228729,0.1199110373854637,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.5678290724754333,0.050000000745058,0.0481192097067832,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74713134765625,0.7861327528953552,0.1316068321466446,0.5900653600692749,290.7459411621094,289.8970031738281,289.29998779296875,284.5221252441406,290.65643310546875,297.7269592285156,290.73980712890625,1.0,0.2425374686717987,1.0,1.0,0.280445784330368,1.0,-1.258037567138672,1.0562822818756104,0.2017553150653839,0.7539107203483582,0.0,0.0,0.0,28.96769142150879,43.0,-65.69361877441406,-0.0,175.33819580078125,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070617675781,0.9990000128746032,0.3607279360294342,0.2461698800325393,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71807861328125,0.5644579529762268,0.050000000745058,0.0481401234865188,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.856156587600708,0.1736838519573211,0.1212678700685501,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71807861328125,0.5644579529762268,0.050000000745058,0.0481401234865188,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099609375,0.7860541343688965,0.1335251480340957,0.5987737774848938,290.70831298828125,289.7633361816406,289.336669921875,284.542236328125,290.57275390625,297.7261047363281,290.6990661621094,1.0,0.2458573281764984,1.0,1.0,0.2649300396442413,1.0,-1.275121569633484,1.0885632038116455,0.1865583956241607,0.7825973629951477,0.0,0.0,0.0,29.762285232543945,46.0,-92.46720123291016,-0.0,182.6013336181641,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5895690917969,0.9990000128746032,0.3695971667766571,0.2554370760917663,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.5567855834960938,0.050000000745058,0.0481903739273548,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.591796875,0.8526813387870789,0.1773910671472549,0.1239224001765251,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.5567855834960938,0.050000000745058,0.0481903739273548,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.7845144867897034,0.1372971385717392,0.6160383820533752,290.5912475585937,289.59521484375,289.4100036621094,284.5832214355469,290.4139404296875,297.7192687988281,290.57958984375,1.0,0.252899557352066,1.0,1.0,0.2338985502719879,1.0,-1.3102763891220093,1.1530417203903198,0.1572346240282058,0.8397159576416016,0.0,0.0,0.0,31.59297752380371,49.0,-144.5262451171875,-0.0,198.5331268310547,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5895690917969,0.9990000128746032,0.3695971667766571,0.2554370760917663,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.5567855834960938,0.050000000745058,0.0481903739273548,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.591796875,0.8526813387870789,0.1773910671472549,0.1239224001765251,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.5567855834960938,0.050000000745058,0.0481903739273548,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.7845144867897034,0.1372971385717392,0.6160383820533752,290.5912475585937,289.59521484375,289.4100036621094,284.5832214355469,290.4139404296875,297.7192687988281,290.57958984375,1.0,0.252899557352066,1.0,1.0,0.2338985502719879,1.0,-1.3102763891220093,1.1530417203903198,0.1572346240282058,0.8397159576416016,0.0,0.0,0.0,31.59297752380371,49.0,-144.5262451171875,-0.0,198.5331268310547,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659118652344,0.9990000128746032,0.3778554201126098,0.2657967507839203,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.5481746792793274,0.050000000745058,0.0482518076896667,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.8476101160049438,0.1809242963790893,0.1264604777097702,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.5481746792793274,0.050000000745058,0.0482518076896667,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696655273437,0.7813501358032227,0.1409600228071212,0.6328729391098022,290.467529296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2880249023437,297.70623779296875,290.4566955566406,1.0,0.2603582739830017,1.0,1.0,0.2028670608997345,1.0,-1.346114158630371,1.2152236700057983,0.1308905184268951,0.8944302797317505,0.0,0.0,0.0,33.73529052734375,52.0,-161.68421936035156,-0.0,216.20407104492188,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659118652344,0.9990000128746032,0.3778554201126098,0.2657967507839203,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.5481746792793274,0.050000000745058,0.0482518076896667,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.8476101160049438,0.1809242963790893,0.1264604777097702,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.5481746792793274,0.050000000745058,0.0482518076896667,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696655273437,0.7813501358032227,0.1409600228071212,0.6328729391098022,290.467529296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2880249023437,297.70623779296875,290.4566955566406,1.0,0.2603582739830017,1.0,1.0,0.2028670608997345,1.0,-1.346114158630371,1.2152236700057983,0.1308905184268951,0.8944302797317505,0.0,0.0,0.0,33.73529052734375,52.0,-161.68421936035156,-0.0,216.20407104492188,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406066894531,0.9990000128746032,0.3856149911880493,0.2769317924976349,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.5392609238624573,0.050000000745058,0.0483221895992755,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34295654296875,0.8417639136314392,0.1843518167734146,0.1289197951555252,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.5392609238624573,0.050000000745058,0.0483221895992755,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445739746094,0.7772917747497559,0.1445446610450744,0.6493619680404663,290.34234619140625,289.2677307128906,289.5566711425781,284.6683654785156,290.1564025878906,297.6938781738281,290.3310241699219,1.0,0.2681073248386383,1.0,1.0,0.1637219935655594,1.0,-1.3823961019515991,1.2811936140060425,0.1012024357914924,0.9528391361236572,0.0,0.0,0.0,36.13156509399414,55.0,-171.94638061523438,-0.0,235.50711059570312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
