time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406066894531,0.9990000128746032,0.3856149911880493,0.2769317924976349,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.5392609238624573,0.050000000745058,0.0483221895992755,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34295654296875,0.8417639136314392,0.1843518167734146,0.1289197951555252,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.5392609238624573,0.050000000745058,0.0483221895992755,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445739746094,0.7772917747497559,0.1445446610450744,0.6493619680404663,290.34234619140625,289.2677307128906,289.5566711425781,284.6683654785156,290.1564025878906,297.6938781738281,290.3310241699219,1.0,0.2681073248386383,1.0,1.0,0.1637219935655594,1.0,-1.3823961019515991,1.2811936140060425,0.1012024357914924,0.9528391361236572,0.0,0.0,0.0,36.13156509399414,55.0,-171.94638061523438,-0.0,235.50711059570312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772766113281,0.9990000128746032,0.3928143978118896,0.2886310815811157,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.5305439829826355,0.050000000745058,0.0483993105590343,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.8357067108154297,0.1876626461744308,0.1313138902187347,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.5305439829826355,0.050000000745058,0.0483993105590343,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18389892578125,0.7728819251060486,0.1480364501476287,0.6655234694480896,290.18023681640625,289.1083984375,289.6300048828125,284.7124328613281,289.90008544921875,297.6836242675781,290.16094970703125,1.0,0.2760525047779083,1.0,1.0,0.1245769336819648,1.0,-1.4188991785049438,1.3733654022216797,0.0455337464809417,1.0372952222824097,0.0,0.0,0.0,38.73062896728516,58.0,-233.44126892089844,-0.0,256.3527526855469,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772766113281,0.9990000128746032,0.3928143978118896,0.2886310815811157,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.5305439829826355,0.050000000745058,0.0483993105590343,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.8357067108154297,0.1876626461744308,0.1313138902187347,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.5305439829826355,0.050000000745058,0.0483993105590343,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18389892578125,0.7728819251060486,0.1480364501476287,0.6655234694480896,290.18023681640625,289.1083984375,289.6300048828125,284.7124328613281,289.90008544921875,297.6836242675781,290.16094970703125,1.0,0.2760525047779083,1.0,1.0,0.1245769336819648,1.0,-1.4188991785049438,1.3733654022216797,0.0455337464809417,1.0372952222824097,0.0,0.0,0.0,38.73062896728516,58.0,-233.44126892089844,-0.0,256.3527526855469,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0637512207031,0.9990000128746032,0.3960526287555694,0.2947404980659485,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09454345703125,0.5262603759765625,0.050000000745058,0.048440858721733,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06787109375,0.8324971199035645,0.1891995072364807,0.1324494481086731,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09454345703125,0.5262603759765625,0.050000000745058,0.048440858721733,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.7704564332962036,0.1496902555227279,0.6733015775680542,290.0667419433594,289.0746765136719,289.6666564941406,284.7348327636719,289.7860717773437,297.6783447265625,290.0482177734375,1.0,0.2800662517547607,1.0,1.0,0.1050044000148773,1.0,-1.4370335340499878,1.416759967803955,0.0202736239880323,1.0768669843673706,0.0,0.0,0.0,40.11101531982422,58.0,-263.0331726074219,-0.0,267.2879638671875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96551513671875,0.9990000128746032,0.4001980423927307,0.275490403175354,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.7262538075447083,0.1337128728628158,0.1102631762623786,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.8524729609489441,0.1907305121421814,0.1334173530340194,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910888671875,0.540377140045166,0.050000000745058,0.0483120754361152,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97039794921875,0.7910760045051575,0.1513417661190033,0.6800663471221924,289.96728515625,288.9519958496094,289.7033386230469,284.7574462890625,289.7410583496094,297.6709289550781,289.9542541503906,1.0,0.2853142321109772,1.0,1.0,0.0848684534430503,1.0,-1.4972304105758667,1.4903424978256226,0.0068878917954862,1.1375311613082886,0.0,0.0,0.0,37.93462753295898,78.0,-252.7720489501953,-0.0,288.0578308105469,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.87261962890625,0.9990000128746032,0.4087753593921661,0.302502304315567,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.874267578125,0.7361477613449097,0.1323578655719757,0.1265023946762085,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8733825683594,0.8319934606552124,0.1937872469425201,0.135673388838768,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800048828125,0.5210762023925781,0.050000000745058,0.0484940186142921,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.7720481157302856,0.1544982194900512,0.6952801942825317,289.8730773925781,288.79852294921875,289.77667236328125,284.8034362792969,289.7758483886719,297.666748046875,289.870361328125,1.0,0.3022544384002685,1.0,1.0,0.0445965677499771,1.0,-1.5703712701797483,1.5700629949569702,0.000308314920403,1.2023050785064695,0.0,0.0,0.0,43.95159530639648,81.0,-145.97386169433594,-0.0,338.3290710449219,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.87261962890625,0.9990000128746032,0.4087753593921661,0.302502304315567,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.874267578125,0.7361477613449097,0.1323578655719757,0.1265023946762085,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8733825683594,0.8319934606552124,0.1937872469425201,0.135673388838768,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800048828125,0.5210762023925781,0.050000000745058,0.0484940186142921,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.7720481157302856,0.1544982194900512,0.6952801942825317,289.8730773925781,288.79852294921875,289.77667236328125,284.8034362792969,289.7758483886719,297.666748046875,289.870361328125,1.0,0.3022544384002685,1.0,1.0,0.0445965677499771,1.0,-1.5703712701797483,1.5700629949569702,0.000308314920403,1.2023050785064695,0.0,0.0,0.0,43.95159530639648,81.0,-145.97386169433594,-0.0,338.3290710449219,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.9990000128746032,0.4130343496799469,0.3326026201248169,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631591796875,0.7160825729370117,0.1335235238075256,0.127286821603775,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.8121321797370911,0.1971609145402908,0.1381249278783798,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86260986328125,0.5035514831542969,0.050000000745058,0.0487171411514282,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632507324219,0.7535499930381775,0.1576555371284485,0.7104241847991943,289.86346435546875,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6469421386719,289.8646850585937,1.0,0.3169466853141784,1.0,1.0,0.0043246820569038,1.0,-1.6288442611694336,1.6288399696350098,4.324393557908479e-06,1.2489902973175049,0.0,0.0,0.0,50.78008270263672,84.0,-47.7060775756836,-0.0,387.2554931640625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.9990000128746032,0.4130343496799469,0.3326026201248169,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631591796875,0.7160825729370117,0.1335235238075256,0.127286821603775,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.8121321797370911,0.1971609145402908,0.1381249278783798,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86260986328125,0.5035514831542969,0.050000000745058,0.0487171411514282,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632507324219,0.7535499930381775,0.1576555371284485,0.7104241847991943,289.86346435546875,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6469421386719,289.8646850585937,1.0,0.3169466853141784,1.0,1.0,0.0043246820569038,1.0,-1.6288442611694336,1.6288399696350098,4.324393557908479e-06,1.2489902973175049,0.0,0.0,0.0,50.78008270263672,84.0,-47.7060775756836,-0.0,387.2554931640625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.9990000128746032,0.4168540239334106,0.356812059879303,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.7039100527763367,0.1364189535379409,0.1298622637987136,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.7982784509658813,0.2009101659059524,0.140816792845726,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.4917602241039276,0.050000000745058,0.0489119067788124,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.7420052289962769,0.1609939336776733,0.7260515093803406,289.8907470703125,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6288452148437,289.89385986328125,1.0,0.330160915851593,1.0,1.0,0.0025948092807084,1.0,-1.6832315921783447,1.6832283735275269,3.198877266186173e-06,1.2920029163360596,0.0,0.0,0.0,56.85194396972656,72.0,14.971186637878418,-0.0,434.8980407714844,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.9990000128746032,0.4168540239334106,0.356812059879303,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.7039100527763367,0.1364189535379409,0.1298622637987136,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.7982784509658813,0.2009101659059524,0.140816792845726,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.4917602241039276,0.050000000745058,0.0489119067788124,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.7420052289962769,0.1609939336776733,0.7260515093803406,289.8907470703125,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6288452148437,289.89385986328125,1.0,0.330160915851593,1.0,1.0,0.0025948092807084,1.0,-1.6832315921783447,1.6832283735275269,3.198877266186173e-06,1.2920029163360596,0.0,0.0,0.0,56.85194396972656,72.0,14.971186637878418,-0.0,434.8980407714844,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.9990000128746032,0.4221483767032623,0.3636808395385742,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.7058988213539124,0.1403621733188629,0.1334263384342193,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.7985007166862488,0.2049892842769622,0.1436441093683242,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320983886719,0.48863086104393,0.050000000745058,0.0489694289863109,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.7426724433898926,0.1646030247211456,0.7421514391899109,289.9389038085937,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6220397949219,289.94293212890625,1.0,0.3363013565540313,1.0,1.0,0.0008649363880977,1.0,-1.7185662984848022,1.718563675880432,2.685123263290734e-06,1.32011079788208,0.0,0.0,0.0,59.07937240600586,60.0,52.79751968383789,-0.0,462.3386840820313,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.9990000128746032,0.4221483767032623,0.3636808395385742,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.7058988213539124,0.1403621733188629,0.1334263384342193,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.7985007166862488,0.2049892842769622,0.1436441093683242,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320983886719,0.48863086104393,0.050000000745058,0.0489694289863109,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.7426724433898926,0.1646030247211456,0.7421514391899109,289.9389038085937,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6220397949219,289.94293212890625,1.0,0.3363013565540313,1.0,1.0,0.0008649363880977,1.0,-1.7185662984848022,1.718563675880432,2.685123263290734e-06,1.32011079788208,0.0,0.0,0.0,59.07937240600586,60.0,52.79751968383789,-0.0,462.3386840820313,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665832519531,0.9990000128746032,0.4264088273048401,0.3448162078857422,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9646911621094,0.7218350172042847,0.1426665931940078,0.1353265792131424,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656066894531,0.8154305219650269,0.2072014659643173,0.145014226436615,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.6270622611045837,0.1338914036750793,0.0893030166625976,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9651184082031,0.7579897046089172,0.1665944159030914,0.7499299049377441,289.9660339355469,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6261291503906,289.9704284667969,1.0,0.3381633162498474,1.0,1.0,0.0,1.0,-1.7575325965881348,1.7575300931930542,2.5154593004117487e-06,1.3498789072036743,0.0,0.0,0.0,55.9468879699707,60.0,64.25624084472656,-0.0,477.0672912597656,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991149902344,0.9990000128746032,0.4335613846778869,0.3259634375572204,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.738045871257782,0.1451311558485031,0.1374499648809433,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.8325129151344299,0.209497794508934,0.1464892476797104,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.996337890625,0.718450665473938,0.1334367096424102,0.1260360181331634,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972839355469,0.7752640843391418,0.1686902940273285,0.758472740650177,289.99853515625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6381225585937,290.0032958984375,1.0,0.3395954370498657,1.0,1.0,0.0,1.0,-1.7936574220657349,1.7936549186706543,2.599491836008383e-06,1.3792842626571655,0.0,0.0,0.0,53.039329528808594,63.0,75.50357055664062,-0.0,491.11810302734375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661315917969,0.9990000128746032,0.4471116364002228,0.3240365982055664,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639343261719,0.7474855184555054,0.1503724902868271,0.1422786116600036,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650634765625,0.8398036956787109,0.2142367660999298,0.1497379094362259,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634765625,0.7217976450920105,0.1331267952919006,0.1271502375602722,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.783467710018158,0.173061192035675,0.7776600122451782,290.0656433105469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6748046875,290.07037353515625,1.0,0.3443372249603271,1.0,1.0,0.0,1.0,-1.825416088104248,1.8254133462905884,2.690067049115896e-06,1.4042656421661377,0.0,0.0,0.0,53.39841842651367,66.0,88.00975799560547,-0.0,512.9169921875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661315917969,0.9990000128746032,0.4471116364002228,0.3240365982055664,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639343261719,0.7474855184555054,0.1503724902868271,0.1422786116600036,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650634765625,0.8398036956787109,0.2142367660999298,0.1497379094362259,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634765625,0.7217976450920105,0.1331267952919006,0.1271502375602722,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.783467710018158,0.173061192035675,0.7776600122451782,290.0656433105469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6748046875,290.07037353515625,1.0,0.3443372249603271,1.0,1.0,0.0,1.0,-1.825416088104248,1.8254133462905884,2.690067049115896e-06,1.4042656421661377,0.0,0.0,0.0,53.39841842651367,66.0,88.00975799560547,-0.0,512.9169921875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1363220214844,0.9990000128746032,0.4593012630939483,0.3240567445755005,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.7562503814697266,0.1560352146625518,0.1475344151258468,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13525390625,0.8458504676818848,0.2192341387271881,0.1531760692596435,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335754394531,0.7243480682373047,0.1351880729198455,0.1286056488752365,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.7904869318008423,0.1777217388153076,0.7982205748558044,290.13580322265625,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.71112060546875,290.14068603515625,1.0,0.3500789403915405,1.0,1.0,0.0,1.0,-1.8623124361038208,1.862309575080872,2.797574779833667e-06,1.4332609176635742,0.0,0.0,0.0,54.26969909667969,69.0,95.01750946044922,-0.0,540.5256958007812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1363220214844,0.9990000128746032,0.4593012630939483,0.3240567445755005,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.7562503814697266,0.1560352146625518,0.1475344151258468,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13525390625,0.8458504676818848,0.2192341387271881,0.1531760692596435,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335754394531,0.7243480682373047,0.1351880729198455,0.1286056488752365,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.7904869318008423,0.1777217388153076,0.7982205748558044,290.13580322265625,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.71112060546875,290.14068603515625,1.0,0.3500789403915405,1.0,1.0,0.0,1.0,-1.8623124361038208,1.862309575080872,2.797574779833667e-06,1.4332609176635742,0.0,0.0,0.0,54.26969909667969,69.0,95.01750946044922,-0.0,540.5256958007812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.9990000128746032,0.4712508022785187,0.3248380422592163,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20660400390625,0.7649776935577393,0.1620381474494934,0.1531328856945037,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076416015625,0.8515322208404541,0.2244570851325988,0.1567800492048263,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7289362549781799,0.138629138469696,0.1315767765045166,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.7971609830856323,0.1826400607824325,0.8199865818023682,290.2082214355469,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74346923828125,290.2131042480469,1.0,0.356718510389328,1.0,1.0,0.0,1.0,-1.904002904891968,1.903999924659729,2.921980012615677e-06,1.4659919738769531,0.0,0.0,0.0,55.42490768432617,72.0,99.08150482177734,-0.0,573.45556640625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.9990000128746032,0.4712508022785187,0.3248380422592163,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20660400390625,0.7649776935577393,0.1620381474494934,0.1531328856945037,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076416015625,0.8515322208404541,0.2244570851325988,0.1567800492048263,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7289362549781799,0.138629138469696,0.1315767765045166,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.7971609830856323,0.1826400607824325,0.8199865818023682,290.2082214355469,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74346923828125,290.2131042480469,1.0,0.356718510389328,1.0,1.0,0.0,1.0,-1.904002904891968,1.903999924659729,2.921980012615677e-06,1.4659919738769531,0.0,0.0,0.0,55.42490768432617,72.0,99.08150482177734,-0.0,573.45556640625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.9990000128746032,0.4832920432090759,0.3264217674732208,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803955078125,0.7734836935997009,0.1683470755815506,0.1590357273817062,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8567652106285095,0.2298942953348159,0.1605404913425445,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797546386719,0.7344856858253479,0.1429749280214309,0.135511115193367,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.8033953309059143,0.1878101527690887,0.8429247736930847,290.2819519042969,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7713317871094,290.28680419921875,1.0,0.364154189825058,1.0,1.0,0.0,1.0,-1.949776291847229,1.949773192405701,3.062102678086376e-06,1.5018874406814575,0.0,0.0,0.0,56.86429977416992,75.0,101.36984252929688,-0.0,611.6776123046875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.9990000128746032,0.4832920432090759,0.3264217674732208,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803955078125,0.7734836935997009,0.1683470755815506,0.1590357273817062,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8567652106285095,0.2298942953348159,0.1605404913425445,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797546386719,0.7344856858253479,0.1429749280214309,0.135511115193367,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.8033953309059143,0.1878101527690887,0.8429247736930847,290.2819519042969,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7713317871094,290.28680419921875,1.0,0.364154189825058,1.0,1.0,0.0,1.0,-1.949776291847229,1.949773192405701,3.062102678086376e-06,1.5018874406814575,0.0,0.0,0.0,56.86429977416992,75.0,101.36984252929688,-0.0,611.6776123046875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.9990000128746032,0.4893763363361358,0.3274596631526947,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31756591796875,0.7776409983634949,0.171600267291069,0.1620841771364212,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8592384457588196,0.232684388756752,0.1624724119901657,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.7374445796012878,0.1453785002231598,0.1377189606428146,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.8063639402389526,0.1904793977737426,0.8547847270965576,290.319091796875,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.7839660644531,290.32391357421875,1.0,0.3681148588657379,1.0,1.0,0.0,1.0,-1.973899006843567,1.973895788192749,3.137415887977113e-06,1.5207862854003906,0.0,0.0,0.0,57.67565155029297,75.0,102.1242218017578,-0.0,632.650390625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35675048828125,0.9990000128746032,0.4955101013183594,0.3286441564559936,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548889160156,0.7817317843437195,0.1749173551797866,0.1651949733495712,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.8616262674331665,0.2355216890573501,0.1644382327795028,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.7404883503913879,0.1479096859693527,0.1400581151247024,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.355224609375,0.809195339679718,0.1932036280632019,0.8668992519378662,290.3563537597656,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7958374023437,290.36114501953125,1.0,0.3722224533557892,1.0,1.0,0.0,1.0,-1.998769998550415,1.9987667798995967,3.216114919268876e-06,1.540258765220642,0.0,0.0,0.0,58.54434967041016,78.0,102.69556427001952,-0.0,654.8688354492188,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955993652344,0.9990000128746032,0.5019412636756897,0.3299974799156189,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.7859241962432861,0.1784288585186004,0.1684900522232055,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946838378906,0.864040732383728,0.2385186702013015,0.1665156632661819,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.743725061416626,0.1506539136171341,0.1426047533750534,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.8120114803314209,0.1960899978876114,0.8797435760498047,290.3952331542969,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8075866699219,290.39996337890625,1.0,0.3766284883022308,1.0,1.0,0.0,1.0,-2.025329113006592,2.0253257751464844,3.301318884041393e-06,1.5610384941101074,0.0,0.0,0.0,59.50054550170898,78.0,103.14796447753906,-0.0,679.2429809570312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9990000128746032,0.507927417755127,0.3313407599925995,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.7897427082061768,0.1817255020141601,0.1715849190950393,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.8662188053131104,0.2413269132375717,0.1684629321098327,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7467697858810425,0.1532784253358841,0.1450477689504623,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.8145197629928589,0.1988018155097961,0.8918176293373108,290.4311828613281,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.81793212890625,290.43585205078125,1.0,0.3808079361915588,1.0,1.0,0.0,1.0,-2.050431966781616,2.0504283905029297,3.382949898877996e-06,1.5806666612625122,0.0,0.0,0.0,60.42774200439453,81.0,103.46651458740234,-0.0,702.8928833007812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.9990000128746032,0.5205674171447754,0.3343835175037384,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048522949219,0.7975577116012573,0.1887684315443039,0.1782006323337555,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8706391453742981,0.2473111897706985,0.1726143956184387,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7532820105552673,0.1590107977390289,0.1504021286964416,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.8195448517799377,0.2046009749174118,0.9176564812660216,290.5061950683594,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8382873535156,290.5107727050781,1.0,0.3898443579673767,1.0,1.0,0.0,1.0,-2.1044814586639404,2.104478120803833,3.562331357898074e-06,1.6228878498077393,0.0,0.0,0.0,62.48988342285156,84.0,103.8926239013672,-0.0,755.833984375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.9990000128746032,0.5205674171447754,0.3343835175037384,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048522949219,0.7975577116012573,0.1887684315443039,0.1782006323337555,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8706391453742981,0.2473111897706985,0.1726143956184387,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7532820105552673,0.1590107977390289,0.1504021286964416,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.8195448517799377,0.2046009749174118,0.9176564812660216,290.5061950683594,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8382873535156,290.5107727050781,1.0,0.3898443579673767,1.0,1.0,0.0,1.0,-2.1044814586639404,2.104478120803833,3.562331357898074e-06,1.6228878498077393,0.0,0.0,0.0,62.48988342285156,84.0,103.8926239013672,-0.0,755.833984375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.9990000128746032,0.5334532856941223,0.3376500010490417,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.8052290678024292,0.1960458308458328,0.1850401312112808,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.8749845027923584,0.2534771561622619,0.1768935322761535,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.7600118517875671,0.1650610417127609,0.1560703665018081,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.8244230151176453,0.2105990648269653,0.944399893283844,290.5813293457031,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8573608398437,290.5858154296875,1.0,0.3992733955383301,1.0,1.0,0.0,1.0,-2.1606807708740234,2.160677194595337,3.754080580620212e-06,1.6667319536209106,0.0,0.0,0.0,64.7070541381836,87.0,104.11013793945312,-0.0,813.7977294921875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.9990000128746032,0.5334532856941223,0.3376500010490417,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.8052290678024292,0.1960458308458328,0.1850401312112808,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.8749845027923584,0.2534771561622619,0.1768935322761535,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.7600118517875671,0.1650610417127609,0.1560703665018081,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.8244230151176453,0.2105990648269653,0.944399893283844,290.5813293457031,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8573608398437,290.5858154296875,1.0,0.3992733955383301,1.0,1.0,0.0,1.0,-2.1606807708740234,2.160677194595337,3.754080580620212e-06,1.6667319536209106,0.0,0.0,0.0,64.7070541381836,87.0,104.11013793945312,-0.0,813.7977294921875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65673828125,0.9990000128746032,0.546590268611908,0.3409937620162964,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.8126233220100403,0.2035415172576904,0.1920861303806305,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.879359781742096,0.2598147988319397,0.1812921315431594,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7669538855552673,0.1713778972625732,0.1619975566864013,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.8292837142944336,0.2167810350656509,0.971970558166504,290.656494140625,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.875732421875,290.660888671875,1.0,0.4090155363082886,1.0,1.0,0.0,1.0,-2.2186756134033203,2.2186717987060547,3.957539320254e-06,1.711922287940979,0.0,0.0,0.0,67.04584503173828,105.0,104.2112808227539,-0.0,876.7112426757812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65673828125,0.9990000128746032,0.546590268611908,0.3409937620162964,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.8126233220100403,0.2035415172576904,0.1920861303806305,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.879359781742096,0.2598147988319397,0.1812921315431594,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7669538855552673,0.1713778972625732,0.1619975566864013,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.8292837142944336,0.2167810350656509,0.971970558166504,290.656494140625,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.875732421875,290.660888671875,1.0,0.4090155363082886,1.0,1.0,0.0,1.0,-2.2186756134033203,2.2186717987060547,3.957539320254e-06,1.711922287940979,0.0,0.0,0.0,67.04584503173828,105.0,104.2112808227539,-0.0,876.7112426757812,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.5530520081520081,0.3479564785957336,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.692626953125,0.8122536540031433,0.2073832899332046,0.1957331299781799,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.8770571351051331,0.2630603015422821,0.1835710257291793,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.7666336297988892,0.1746428161859512,0.1650988012552261,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.8278442621231079,0.2199516296386718,0.9862847924232484,290.6937866210937,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8840637207031,290.6981811523437,1.0,0.4162977933883667,1.0,1.0,0.0,1.0,-2.2550621032714844,2.25505805015564,4.08775167670683e-06,1.7400598526000977,0.0,0.0,0.0,69.53126525878906,105.0,104.1284637451172,-0.0,921.6423950195312,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.9990000128746032,0.5589935183525085,0.3586641848087311,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.8092339634895325,0.2112861424684524,0.1994749009609222,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.8718438148498535,0.2663544118404388,0.185911163687706,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.7638077139854431,0.1779756993055343,0.1683020889759063,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.8238624334335327,0.2231656312942505,1.000985860824585,290.7313842773437,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8874206542969,290.7357482910156,1.0,0.4248363673686981,1.0,1.0,0.0,1.0,-2.2967238426208496,2.296719789505005,4.239781901560491e-06,1.7723838090896606,0.0,0.0,0.0,73.02045440673828,108.0,104.28018951416016,-0.0,977.2466430664062,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
