time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.9990000128746032,0.5699560046195984,0.3732157349586487,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80389404296875,0.8082642555236816,0.2189851105213165,0.2068203240633011,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.8673446774482727,0.2728432416915893,0.1904930770397186,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033752441406,0.7630645036697388,0.184581845998764,0.1746169775724411,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8209128379821777,0.229478433728218,1.0296907424926758,290.8050231933594,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8841857910156,290.8092041015625,1.0,0.4387262165546417,1.0,1.0,0.0,1.0,-2.370613574981689,2.3706090450286865,4.517051820585039e-06,1.8299431800842283,0.0,0.0,0.0,78.46183013916016,108.0,104.59932708740234,-0.0,1077.4449462890625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.9990000128746032,0.5702832937240601,0.3735801875591278,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.8082865476608276,0.2192155122756958,0.2070394158363342,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.8672693967819214,0.2730373442173004,0.1906295865774154,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.7630911469459534,0.1847802400588989,0.1748059242963791,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.8208749294281006,0.2296669036149978,1.0305440425872805,290.80718994140625,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8841247558594,290.8113708496094,1.0,0.439121276140213,1.0,1.0,0.0,1.0,-2.3727331161499023,2.3727285861968994,4.525135864241747e-06,1.831591248512268,0.0,0.0,0.0,78.609130859375,111.0,104.59943389892578,-0.0,1080.367919921875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.9990000128746032,0.581567108631134,0.3846893608570099,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.8099565505981445,0.2271015495061874,0.2145281881093979,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87994384765625,0.8657860159873962,0.2796807587146759,0.19529390335083,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.7648832201957703,0.1915883868932724,0.1812803000211715,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.8205060958862305,0.2361121177673339,1.059666872024536,290.8804626464844,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8839416503906,290.884521484375,1.0,0.4521312117576599,1.0,1.0,0.0,1.0,-2.4434406757354736,2.443435907363892,4.799042926606489e-06,1.886524438858032,0.0,0.0,0.0,83.36483764648438,111.0,104.5597152709961,-0.0,1179.9974365234375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.5819072127342224,0.3849742114543915,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8100368976593018,0.2273363918066024,0.2147517502307891,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8657779693603516,0.2798784077167511,0.1954330652952194,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.7649667859077454,0.1917915642261505,0.1814741045236587,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8205263018608093,0.2363037019968032,1.060534954071045,290.88262939453125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8840026855469,290.8866882324219,1.0,0.4525035917758941,1.0,1.0,0.0,1.0,-2.44549822807312,2.445493459701538,4.80713833894697e-06,1.888122797012329,0.0,0.0,0.0,83.49664306640625,114.0,104.55726623535156,-0.0,1182.947021484375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9990000128746032,0.5936704874038696,0.3945830762386322,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8127994537353516,0.2352897524833679,0.22242271900177,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.8656036257743835,0.2865354120731354,0.2001899778842926,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.7678448557853699,0.1986383497714996,0.1881084442138672,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.8212634325027466,0.2427288591861724,1.0901299715042114,290.9579467773437,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8847351074219,290.9618835449219,1.0,0.4651550650596618,1.0,1.0,0.0,1.0,-2.51549768447876,2.5154924392700195,5.086708824819652e-06,1.942493200302124,0.0,0.0,0.0,88.02621459960938,117.0,104.4509735107422,-0.0,1286.246337890625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9990000128746032,0.5936704874038696,0.3945830762386322,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8127994537353516,0.2352897524833679,0.22242271900177,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.8656036257743835,0.2865354120731354,0.2001899778842926,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.7678448557853699,0.1986383497714996,0.1881084442138672,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.8212634325027466,0.2427288591861724,1.0901299715042114,290.9579467773437,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8847351074219,290.9618835449219,1.0,0.4651550650596618,1.0,1.0,0.0,1.0,-2.51549768447876,2.5154924392700195,5.086708824819652e-06,1.942493200302124,0.0,0.0,0.0,88.02621459960938,117.0,104.4509735107422,-0.0,1286.246337890625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9990000128746032,0.6052474975585938,0.4038386940956116,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.815179169178009,0.2428548634052276,0.2297224998474121,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8653240203857422,0.2928361594676971,0.2046871483325958,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7702909111976624,0.2050715684890747,0.1943547427654266,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8217322826385498,0.2487121075391769,1.1177408695220947,291.0331115722656,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8834533691406,291.03692626953125,1.0,0.4771165251731872,1.0,1.0,0.0,1.0,-2.581477165222168,2.5814716815948486,5.35758681508014e-06,1.9937338829040527,0.0,0.0,0.0,92.45623016357422,120.0,104.2906265258789,-0.0,1389.1956787109375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9990000128746032,0.6052474975585938,0.4038386940956116,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.815179169178009,0.2428548634052276,0.2297224998474121,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8653240203857422,0.2928361594676971,0.2046871483325958,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7702909111976624,0.2050715684890747,0.1943547427654266,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8217322826385498,0.2487121075391769,1.1177408695220947,291.0331115722656,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8834533691406,291.03692626953125,1.0,0.4771165251731872,1.0,1.0,0.0,1.0,-2.581477165222168,2.5814716815948486,5.35758681508014e-06,1.9937338829040527,0.0,0.0,0.0,92.45623016357422,120.0,104.2906265258789,-0.0,1389.1956787109375,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.9990000128746032,0.6109833717346191,0.4082721173763275,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8163158297538757,0.2465374171733856,0.2332634627819061,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8652324676513672,0.2959069013595581,0.2068684697151184,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.7714335918426514,0.2081726193428039,0.1973557323217392,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8219413161277771,0.2515813410282135,1.130932331085205,291.07061767578125,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8822937011719,291.07440185546875,1.0,0.4828566610813141,1.0,1.0,0.0,1.0,-2.613138437271118,2.613132953643799,5.490081548487069e-06,2.018319845199585,0.0,0.0,0.0,94.61922454833984,120.0,104.1999740600586,-0.0,1440.48779296875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.9990000128746032,0.6166994571685791,0.4125328958034515,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.8174681663513184,0.2501705586910248,0.2367498874664306,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.8652224540710449,0.2989433705806732,0.2090201377868652,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.7725741863250732,0.2112119197845459,0.2002909928560257,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.82217937707901,0.2543855309486389,1.1437957286834717,291.10809326171875,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.88092041015625,291.11181640625,1.0,0.4884456098079681,1.0,1.0,0.0,1.0,-2.6440184116363525,2.644012689590454,5.620864158117911e-06,2.042297840118408,0.0,0.0,0.0,96.73755645751952,123.0,104.10977172851562,-0.0,1491.6494140625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9990000128746032,0.6235498785972595,0.4174081087112427,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8188987970352173,0.2544827461242676,0.240880087018013,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8653389811515808,0.3025578558444977,0.211575835943222,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.7739717960357666,0.2147955000400543,0.203744888305664,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8225290179252625,0.257683664560318,1.158891201019287,291.15301513671875,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.879150390625,291.1566772460937,1.0,0.4949761629104614,1.0,1.0,0.0,1.0,-2.680202007293701,2.6801962852478027,5.776066245744005e-06,2.0703933238983154,0.0,0.0,0.0,99.22061157226562,123.0,104.00482940673828,-0.0,1552.9947509765625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9990000128746032,0.6281188726425171,0.4205183684825897,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8198878169059753,0.2573366463184356,0.2436094731092453,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8654965758323669,0.3049562573432922,0.2132689356803894,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.7749302387237549,0.2171547710895538,0.2060149163007736,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8228070735931396,0.2598510384559631,1.168792963027954,291.18292236328125,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87799072265625,291.1865539550781,1.0,0.4992372691631317,1.0,1.0,0.0,1.0,-2.70388126373291,2.7038753032684326,5.878775482415222e-06,2.0887787342071533,0.0,0.0,0.0,100.84272003173828,126.0,103.93781280517578,-0.0,1593.947998046875,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.9990000128746032,0.6368460059165955,0.4261098206043243,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.8218756318092346,0.2627379596233368,0.2487666010856628,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.8659948706626892,0.3095103204250335,0.2164782881736755,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.7768425941467285,0.2215927690267563,0.210276797413826,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.8234575986862183,0.2639195919036865,1.1873420476913452,291.2398681640625,285.6341857910156,291.2992248535156,285.9070129394531,291.2977600097656,297.8758850097656,291.2434387207031,1.0,0.5071555376052856,1.0,1.0,0.0,1.0,-2.7480690479278564,2.748063087463379,6.07285937803681e-06,2.123086214065552,0.0,0.0,0.0,103.85140991210938,126.0,103.82044219970705,-0.0,1672.0390625,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,0.6395749449729919,0.4277618825435638,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567749023437,0.8225262761116028,0.264414519071579,0.2503652274608612,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8662050366401672,0.3109276592731476,0.2174757868051529,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.7774662375450134,0.2229637801647186,0.21159128844738,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8236958384513855,0.2651744484901428,1.1930532455444336,291.25762939453125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.87530517578125,291.2611694335937,1.0,0.509574830532074,1.0,1.0,0.0,1.0,-2.761624813079834,2.7616188526153564,6.133031547506107e-06,2.133610963821411,0.0,0.0,0.0,104.76732635498048,129.0,103.78692626953124,-0.0,1696.419189453125,1.0,283.1444396972656,288.312744140625,285.35675048828125,285.36688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.230182106878191e-21,4.6150914573358775e-21,4.615091053439095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9990000128746032,0.6448801159858704,0.4315554797649383,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.8239892721176147,0.267891377210617,0.2540305554866791,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.392333984375,0.8666685819625854,0.313667893409729,0.219756543636322,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47088623046875,0.7788599133491516,0.2257853597402572,0.2145947217941284,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280090332031,0.824211835861206,0.2676620185375213,1.206058144569397,290.33837890625,285.62030029296875,291.3570556640625,285.9521484375,291.3555908203125,297.8675842285156,289.9536437988281,1.0,0.5150979161262512,1.0,1.0,0.0,1.0,-2.79256558418274,2.7925591468811035,6.271536676649703e-06,2.1576578617095947,0.996595025062561,0.996595025062561,0.0,106.88021850585938,129.0,7587.5576171875,-0.0,1753.0013427734375,1.0,283.14990234375,290.9421691894531,285.5130920410156,285.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,1531.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7823881506919861,0.782399594783783,9.563216707419997e-08,4.148402214050293,4.1483917236328125,1.0680953892006071e-05,0.0,0.0,-0.0,3052.46923828125,0.0,16.63909912109375,1869.6126708984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.9990000128746032,0.6365237832069397,0.4428457617759704,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.8179791569709778,0.2654393315315246,0.254649668931961,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686218261719,0.8586379289627075,0.3088901937007904,0.2192555069923401,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008178710937,0.7725912928581238,0.2235420644283294,0.215022325515747,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826599121094,0.8173907995223999,0.264281302690506,1.2051990032196045,287.8483581542969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7593994140625,287.7243347167969,1.0,0.5189698338508606,1.0,1.0,0.0,1.0,-2.805809736251831,2.805803298950196,6.332644261419773e-06,2.1685681343078613,0.982863426208496,0.982863426208496,0.0,110.33148956298828,132.0,11941.640625,-0.0,1789.7237548828125,1.0,283.1499938964844,287.5567626953125,286.5751342773437,287.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,1801.3031005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8846254348754883,0.8846273422241211,5.4570868712744414e-08,4.262063503265381,4.262053966522217,9.8188365882379e-06,0.0,0.0,-0.0,2959.8779296875,0.0,21.47213554382324,1894.9078369140625,0.0,0.0,0.2297188490629196,1.0,0.0,3.0,1.0,0.0
12042780,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.9990000128746032,0.6056239604949951,0.494444191455841,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.7792184948921204,0.2547175586223602,0.2461991608142852,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.8170284628868103,0.2929474711418152,0.2092265635728836,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.7367362976074219,0.2136397361755371,0.207303836941719,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.7760090231895447,0.2508128881454468,1.1537675857543943,286.4906616210937,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4578552246094,286.4622497558594,1.0,0.5231156945228577,1.0,1.0,0.0,1.0,-2.7745723724365234,2.774566173553467,6.193693479872309e-06,2.145012378692627,0.9835381507873536,0.9835381507873536,0.0,123.54047393798828,120.0,14415.296875,-0.0,1804.526611328125,1.0,283.1499938964844,285.71942138671875,288.37567138671875,288.95587158203125,293.1499938964844,293.1499938964844,283.1499938964844,4588.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4102054834365845,1.4102089405059814,1.3270199872295052e-07,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3392.496337890625,0.0,86.15049743652344,1895.4366455078125,0.0,0.0,0.3576194941997528,1.0,0.0,3.0,1.0,0.0
12042840,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.9990000128746032,0.6056239604949951,0.494444191455841,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.7792184948921204,0.2547175586223602,0.2461991608142852,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.8170284628868103,0.2929474711418152,0.2092265635728836,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.7367362976074219,0.2136397361755371,0.207303836941719,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.7760090231895447,0.2508128881454468,1.1537675857543943,286.4906616210937,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4578552246094,286.4622497558594,1.0,0.5231156945228577,1.0,1.0,0.0,1.0,-2.7745723724365234,2.774566173553467,6.193693479872309e-06,2.145012378692627,0.9835381507873536,0.9835381507873536,0.0,123.54047393798828,120.0,14415.296875,-0.0,1804.526611328125,1.0,283.1499938964844,285.71942138671875,288.37567138671875,288.95587158203125,293.1499938964844,293.1499938964844,283.1499938964844,4588.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4102054834365845,1.4102089405059814,1.3270199872295052e-07,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3392.496337890625,0.0,86.15049743652344,1895.4366455078125,0.0,0.0,0.3576194941997528,1.0,0.0,3.0,1.0,0.0
12042900,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.9990000128746032,0.5907920598983765,0.5114165544509888,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.7656043767929077,0.2500689327716827,0.2416818588972091,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.801946759223938,0.2866917550563812,0.2045489698648452,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7244232892990112,0.2091644406318664,0.2030292600393295,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.7609873414039612,0.2446616291999817,1.125705361366272,286.2055969238281,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3378601074219,286.1843566894531,1.0,0.5214590430259705,1.0,1.0,0.0,1.0,-2.7450733184814453,2.745067358016968,6.063061846361961e-06,2.122379779815674,0.9848521947860718,0.9848521947860718,0.0,127.52819061279295,120.0,15050.4521484375,-0.0,1778.36669921875,1.0,283.1499938964844,285.4024963378906,289.20782470703125,289.8310852050781,293.1499938964844,293.1499938964844,283.1499938964844,6294.60205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0266088806092739,1.0,0.0,0.0,1.6535189151763916,1.653523564338684,1.824366933078636e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3631.018798828125,0.0,138.83326721191406,1895.4371337890625,0.0,0.0,0.4141074120998382,1.0,0.0,3.0,1.0,0.0
12042960,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9990000128746032,0.5774582028388977,0.5209923386573792,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.7568638920783997,0.2462253272533416,0.2377851158380508,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7916910648345947,0.2816700041294098,0.2007070630788803,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7158826589584351,0.2053224593400955,0.1992120593786239,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7508584260940552,0.2393347918987274,1.100530743598938,286.0054016113281,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.25811767578125,285.9899597167969,1.0,0.5182173252105713,1.0,1.0,0.0,1.0,-2.712427854537964,2.712422132492065,5.919698196521495e-06,2.0971333980560303,0.9850641489028932,0.9850641489028932,0.0,129.2754364013672,108.0,15432.8642578125,-0.0,1737.5994873046875,1.0,283.1499938964844,285.1822204589844,290.0220947265625,290.68328857421875,293.1499938964844,293.1499938964844,283.1499938964844,7946.37841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1589733511209488,1.0,0.0,0.0,1.8591800928115845,1.859186053276062,2.3064087883994946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.328369140625,0.0,197.30352783203125,1895.4371337890625,0.0,0.0,0.4668393135070801,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.9906376600265504,0.5645535588264465,0.5126673579216003,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153381347656,0.7476890683174133,0.242490142583847,0.2339874505996704,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.7808598875999451,0.2768164873123169,0.1970304697751999,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7058582901954651,0.2013979107141494,0.1953104734420776,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.7400606274604797,0.2337833642959594,1.0743825435638428,285.8118896484375,285.6177062988281,291.58184814453125,286.1285400390625,291.580322265625,297.2034912109375,285.7994384765625,1.0,0.511860191822052,1.0,1.0,0.0,1.0,-2.65651798248291,2.656512498855591,5.679367404809455e-06,2.054482936859131,0.984949231147766,0.984949231147766,0.0,130.88360595703125,108.0,15716.3359375,-0.0,1663.864013671875,1.0,283.1499938964844,284.9698181152344,290.60894775390625,291.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,10164.7919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758481740951538,1.0,0.0,0.0,2.1019413471221924,2.101948976516724,2.948047779227636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.39404296875,0.0,285.15655517578125,1895.4371337890625,0.0,235.0820770263672,0.5230011343955994,1.0,0.0,3.0,1.0,0.0
12043080,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9874591827392578,0.559116005897522,0.5067307949066162,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.745635986328125,0.2406683713197708,0.2320315986871719,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.7782281637191772,0.2744052410125732,0.1951404064893722,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7030959725379944,0.1993787735700607,0.1932024806737899,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7369117736816406,0.2308356165885925,1.06003999710083,285.72100830078125,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1791076660156,285.7109680175781,1.0,0.5072277188301086,1.0,1.0,0.0,1.0,-2.6258292198181152,2.625823736190796,5.547687123907963e-06,2.0301527976989746,0.9839262962341307,0.9839262962341307,0.0,129.8244171142578,96.0,15808.0400390625,-0.0,1614.98779296875,1.0,283.1499938964844,284.8714904785156,290.5635070800781,291.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,11406.2626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811797142028808,1.0,0.0,0.0,2.2261319160461426,2.2261404991149902,3.30670303583247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0703125,0.0,338.7683410644531,1895.4371337890625,0.0,452.4380798339844,0.5559536218643188,1.0,0.0,3.0,1.0,0.0
12043140,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.9907321333885192,0.5499546527862549,0.4968763589859009,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7493124008178711,0.2373957335948944,0.2282452881336212,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7815229296684265,0.2697894871234894,0.1913681775331497,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.7053384184837341,0.1954374611377716,0.1888307183980941,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7374851107597351,0.2247640937566757,1.0293177366256714,285.54949951171875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.13397216796875,285.54345703125,1.0,0.4941064119338989,1.0,1.0,0.0,1.0,-2.562713861465454,2.562708616256714,5.283486643747892e-06,1.980995416641236,0.9809295535087584,0.9809295535087584,0.0,122.43299865722656,84.0,16001.51171875,-0.0,1495.8062744140625,1.0,283.1499938964844,284.6822509765625,289.9740905761719,291.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,14641.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639448881149292,1.0,0.0,0.0,2.5169973373413086,2.517008304595948,4.227259182698617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.3349609375,0.0,489.9728088378906,1895.4371337890625,0.0,1169.623779296875,0.6265732049942017,1.0,0.0,3.0,1.0,0.0
12043200,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.9907321333885192,0.5499546527862549,0.4968763589859009,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7493124008178711,0.2373957335948944,0.2282452881336212,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7815229296684265,0.2697894871234894,0.1913681775331497,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.7053384184837341,0.1954374611377716,0.1888307183980941,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7374851107597351,0.2247640937566757,1.0293177366256714,285.54949951171875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.13397216796875,285.54345703125,1.0,0.4941064119338989,1.0,1.0,0.0,1.0,-2.562713861465454,2.562708616256714,5.283486643747892e-06,1.980995416641236,0.9809295535087584,0.9809295535087584,0.0,122.43299865722656,84.0,16001.51171875,-0.0,1495.8062744140625,1.0,283.1499938964844,284.6822509765625,289.9740905761719,291.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,14641.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639448881149292,1.0,0.0,0.0,2.5169973373413086,2.517008304595948,4.227259182698617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.3349609375,0.0,489.9728088378906,1895.4371337890625,0.0,1169.623779296875,0.6265732049942017,1.0,0.0,3.0,1.0,0.0
12043260,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.9990000128746032,0.5444765090942383,0.4865163266658783,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7612218856811523,0.2356899529695511,0.2259688973426818,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.7936667203903198,0.2667929530143738,0.1887911260128021,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.7156446576118469,0.1929565221071243,0.1858386695384979,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.7459414005279541,0.2204827666282653,1.0067440271377563,285.4443359375,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.1083679199219,285.44012451171875,1.0,0.4804573357105255,1.0,1.0,0.0,1.0,-2.5132980346679688,2.5132927894592285,5.081896688352572e-06,1.942881226539612,0.976690411567688,0.976690411567688,0.0,112.0533447265625,72.0,16121.0068359375,-0.0,1386.6187744140625,1.0,283.1499938964844,284.5622253417969,289.4541320800781,290.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,17505.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67215496301651,1.0,0.0,0.0,2.7437901496887207,2.743803262710572,5.023369453738269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.711181640625,0.0,635.3107299804688,1895.4371337890625,0.0,1398.31884765625,0.6817024350166321,1.0,0.0,3.0,1.0,0.0
12043320,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.9990000128746032,0.5444765090942383,0.4865163266658783,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7612218856811523,0.2356899529695511,0.2259688973426818,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.7936667203903198,0.2667929530143738,0.1887911260128021,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.7156446576118469,0.1929565221071243,0.1858386695384979,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.7459414005279541,0.2204827666282653,1.0067440271377563,285.4443359375,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.1083679199219,285.44012451171875,1.0,0.4804573357105255,1.0,1.0,0.0,1.0,-2.5132980346679688,2.5132927894592285,5.081896688352572e-06,1.942881226539612,0.976690411567688,0.976690411567688,0.0,112.0533447265625,72.0,16121.0068359375,-0.0,1386.6187744140625,1.0,283.1499938964844,284.5622253417969,289.4541320800781,290.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,17505.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67215496301651,1.0,0.0,0.0,2.7437901496887207,2.743803262710572,5.023369453738269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.711181640625,0.0,635.3107299804688,1895.4371337890625,0.0,1398.31884765625,0.6817024350166321,1.0,0.0,3.0,1.0,0.0
12043380,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.9990000128746032,0.5436782836914062,0.4686605334281921,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.7697598338127136,0.23511303961277,0.225088819861412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8020696640014648,0.26531782746315,0.1875319331884384,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7224851846694946,0.1918485164642334,0.184460699558258,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.7521682381629944,0.2183345705270767,0.9953622817993164,285.3885498046875,285.7004699707031,291.80474853515625,286.30426025390625,291.8031005859375,297.0994873046875,285.3847351074219,1.0,0.4708641767501831,1.0,1.0,0.0,1.0,-2.47436785697937,2.474362850189209,4.925499524688348e-06,1.9126498699188232,0.9735912084579468,0.9735912084579468,0.0,105.7042007446289,72.0,16123.0849609375,-0.0,1310.6207275390625,1.0,283.1499938964844,284.4989929199219,289.2826843261719,290.4616394042969,293.1499938964844,293.1499938964844,283.1499938964844,19262.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660729169845581,1.0,0.0,0.0,2.870342254638672,2.870356559753418,5.497442430169031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.790283203125,0.0,727.9537353515625,1895.4371337890625,0.0,1315.697265625,0.7096890807151794,1.0,0.0,3.0,1.0,0.0
12043440,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.9990000128746032,0.5443379878997803,0.4584011435508728,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.7751433253288269,0.234942227602005,0.224756121635437,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.8072909116744995,0.2646503150463104,0.1869492679834365,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.726731538772583,0.1913950890302658,0.1838625222444534,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.7563032507896423,0.217380940914154,0.990184485912323,285.36553955078125,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.095458984375,285.3622436523437,1.0,0.4656818211078644,1.0,1.0,0.0,1.0,-2.4540016651153564,2.4539968967437744,4.844738214160316e-06,1.896865010261536,0.9713044762611388,0.9713044762611388,0.0,102.21833801269533,60.0,16102.48046875,-0.0,1271.1513671875,1.0,283.1499938964844,284.4736022949219,289.2388610839844,290.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,19980.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504475474357605,1.0,0.0,0.0,2.919628143310547,2.919642925262451,5.687854240932211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.785400390625,0.0,766.4068603515625,1895.4371337890625,0.0,1243.80908203125,0.7245703935623169,1.0,0.0,3.0,1.0,0.0
12043500,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.9990000128746032,0.5464577078819275,0.442488819360733,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.7841065526008606,0.2348215878009796,0.2244024723768234,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8155534267425537,0.2637800872325897,0.1861788034439087,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.7337743043899536,0.1908608824014663,0.1831196546554565,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.7634361982345581,0.2161674201488495,0.9834938645362854,285.3321838378906,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0920104980469,285.3291320800781,1.0,0.4580162465572357,1.0,1.0,0.0,1.0,-2.424602746963501,2.424597978591919,4.729365173261613e-06,1.8740770816802976,0.96846604347229,0.96846604347229,0.0,97.01740264892578,60.0,16079.2333984375,-0.0,1214.523681640625,1.0,283.1499938964844,284.4358215332031,289.2177734375,290.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,21211.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340335011482239,1.0,0.0,0.0,3.000341415405273,3.000357151031494,6.006682724546408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.008056640625,0.0,832.424560546875,1895.4371337890625,0.0,1134.171630859375,0.7415483593940735,1.0,0.0,3.0,1.0,0.0
12043560,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.9990000128746032,0.5499452948570251,0.4254808127880096,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7944440841674805,0.2348311990499496,0.2241788655519485,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.824676513671875,0.2630099654197693,0.1854813396930694,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.7419886589050293,0.1904532611370086,0.1825035661458969,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7719639539718628,0.2151172012090683,0.9776207804679872,285.3062438964844,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.0946350097656,285.3036193847656,1.0,0.4501965343952179,1.0,1.0,0.0,1.0,-2.3952667713165283,2.3952620029449463,4.615667876350926e-06,1.851335048675537,0.965011179447174,0.965011179447174,0.0,91.7044448852539,63.0,16028.4150390625,-0.0,1158.75537109375,1.0,283.1499938964844,284.4071350097656,289.2333068847656,290.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,22118.69140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182724237442017,1.0,0.0,0.0,3.0567946434021,3.0568110942840576,6.234848228814371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.4453125,0.0,880.9363403320312,1895.4371337890625,0.0,1035.2144775390625,0.7581662535667419,1.0,0.0,3.0,1.0,0.0
12043620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.9990000128746032,0.556125283241272,0.4084843099117279,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8055577874183655,0.2350253611803054,0.2241263389587402,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.83408522605896,0.2621061503887176,0.1846892982721328,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.7508707642555237,0.1900748610496521,0.1819122284650802,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.7808917164802551,0.2138653099536895,0.970919132232666,285.2754211425781,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.1156311035156,285.2735290527344,1.0,0.4426901638507843,1.0,1.0,0.0,1.0,-2.3650548458099365,2.3650503158569336,4.499704118643422e-06,1.8277088403701784,0.96066552400589,0.96066552400589,0.0,86.54280090332031,63.0,16007.7373046875,-0.0,1103.877685546875,1.0,283.1499938964844,284.37176513671875,289.2904968261719,290.37274169921875,293.1499938964844,293.1499938964844,283.1499938964844,23508.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006914377212524,1.0,0.0,0.0,3.1388261318206787,3.138843297958374,6.573971518264443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.181884765625,0.0,954.98095703125,1895.4371337890625,0.0,932.656982421875,0.7754923701286316,1.0,0.0,3.0,1.0,0.0
12043680,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9990000128746032,0.5590502619743347,0.402112603187561,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8098791241645813,0.2351732105016708,0.2241793274879455,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.8377357721328735,0.2617270350456238,0.1843649595975875,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.7544180154800415,0.1899506747722625,0.1817097067832946,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7843219041824341,0.2133314758539199,0.9681150317192078,285.2659606933594,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.13153076171875,285.2644958496094,1.0,0.4397845268249511,1.0,1.0,0.0,1.0,-2.353458404541016,2.3534538745880127,4.455669113667682e-06,1.8186768293380733,0.958084523677826,0.958084523677826,0.0,84.6484603881836,66.0,16001.49609375,-0.0,1083.5003662109375,1.0,283.1499938964844,284.3605651855469,289.3250732421875,290.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,23985.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944272875785828,1.0,0.0,0.0,3.165173292160034,3.1651906967163086,6.684797995148983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.746826171875,0.0,979.756103515625,1895.4371337890625,0.0,898.2457275390625,0.7848803997039795,1.0,0.0,3.0,1.0,0.0
12043740,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9990000128746032,0.5670831203460693,0.3871336877346039,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8202473521232605,0.2358150482177734,0.2245832681655883,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.8466037511825562,0.2606887519359588,0.1835022717714309,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7633095979690552,0.1897298991680145,0.1813042610883712,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7925106287002563,0.2119257301092147,0.9607228636741638,285.2422790527344,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1662902832031,285.2414855957031,1.0,0.432902067899704,1.0,1.0,0.0,1.0,-2.3255362510681152,2.3255317211151123,4.350564267951995e-06,1.7969259023666382,0.9507853984832764,0.9507853984832764,0.0,80.27748107910156,69.0,16029.9755859375,-0.0,1035.94287109375,1.0,283.1499938964844,284.32940673828125,289.44189453125,290.51806640625,293.1499938964844,293.1499938964844,283.1499938964844,25642.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832571983337402,1.0,0.0,0.0,3.25223159790039,3.2522501945495605,7.057586799419369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.322998046875,0.0,1064.9757080078125,1895.4371337890625,0.0,839.8140258789062,0.8065090179443359,1.0,0.0,3.0,1.0,0.0
