time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9990000128746032,0.5670831203460693,0.3871336877346039,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8202473521232605,0.2358150482177734,0.2245832681655883,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.8466037511825562,0.2606887519359588,0.1835022717714309,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7633095979690552,0.1897298991680145,0.1813042610883712,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7925106287002563,0.2119257301092147,0.9607228636741638,285.2422790527344,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1662902832031,285.2414855957031,1.0,0.432902067899704,1.0,1.0,0.0,1.0,-2.3255362510681152,2.3255317211151123,4.350564267951995e-06,1.7969259023666382,0.9507853984832764,0.9507853984832764,0.0,80.27748107910156,69.0,16029.9755859375,-0.0,1035.94287109375,1.0,283.1499938964844,284.32940673828125,289.44189453125,290.51806640625,293.1499938964844,293.1499938964844,283.1499938964844,25642.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832571983337402,1.0,0.0,0.0,3.25223159790039,3.2522501945495605,7.057586799419369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.322998046875,0.0,1064.9757080078125,1895.4371337890625,0.0,839.8140258789062,0.8065090179443359,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.9990000128746032,0.572199821472168,0.3795639276504516,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.825922966003418,0.2364943325519561,0.2251169085502624,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8511530756950378,0.2599874436855316,0.1829406023025512,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.7681630849838257,0.1896988749504089,0.1811723709106445,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.7965856790542603,0.2110216468572616,0.9561170935630798,285.2306213378906,285.76641845703125,292.10894775390625,286.5443115234375,292.107177734375,297.1894226074219,285.2302551269531,1.0,0.4293535053730011,1.0,1.0,0.0,1.0,-2.3107120990753174,2.3107078075408936,4.2953015508828685e-06,1.7853792905807495,0.9451291561126708,0.9451291561126708,0.0,78.10186004638672,69.0,16087.634765625,-0.0,1011.6889038085938,1.0,283.1499938964844,284.31109619140625,289.5273742675781,290.6106872558594,293.1499938964844,293.1499938964844,283.1499938964844,26928.232421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814750790596008,1.0,0.0,0.0,3.314302444458008,3.314321756362915,7.329554136958905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.0576171875,0.0,1129.142822265625,1895.4371337890625,0.0,830.830322265625,0.8191227316856384,1.0,0.0,3.0,1.0,0.0
12043920,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.9990000128746032,0.5732839107513428,0.3782643675804138,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8269799947738647,0.2366801053285598,0.2252717316150665,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.8519139885902405,0.2598330080509186,0.1828189194202423,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.7690322995185852,0.1897084265947342,0.1811622679233551,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.7972402572631836,0.2108223736286163,0.9551268815994264,285.229736328125,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1941833496094,285.2294921875,1.0,0.4287222623825073,1.0,1.0,0.0,1.0,-2.307988166809082,2.307983875274658,4.285188424546504e-06,1.783258080482483,0.9432599544525146,0.9432599544525146,0.0,77.72665405273438,72.0,16102.3447265625,-0.0,1007.3598022460938,1.0,283.1499938964844,284.3088073730469,289.5456848144531,290.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,27142.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581693172454834,1.0,0.0,0.0,3.3233816623687744,3.3234009742736816,7.369766308329417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.40625,0.0,1138.902099609375,1895.4371337890625,0.0,831.9246826171875,0.8243547081947327,1.0,0.0,3.0,1.0,0.0
12043980,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.9990000128746032,0.5780264139175415,0.3741813004016876,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8308005332946777,0.2377100139856338,0.2261711508035659,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8540862798690796,0.259116917848587,0.1822710186243057,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7719098925590515,0.1898266524076461,0.181207925081253,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7989059686660767,0.2098779529333114,0.9505823850631714,285.22509765625,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.2137756347656,285.2252197265625,1.0,0.4265641272068023,1.0,1.0,0.0,1.0,-2.298095941543579,2.298091650009156,4.248572167853126e-06,1.7755577564239502,0.9356268644332886,0.9356268644332886,0.0,76.51457977294922,75.0,16209.4658203125,-0.0,992.3071899414062,1.0,283.1499938964844,284.29547119140625,289.6268615722656,290.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,28537.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847386121749878,1.0,0.0,0.0,3.38320255279541,3.383222818374634,7.637466410415072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.055908203125,0.0,1204.3494873046875,1895.4371337890625,0.0,847.35205078125,0.8395111560821533,1.0,0.0,3.0,1.0,0.0
12044040,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.9990000128746032,0.5780264139175415,0.3741813004016876,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8308005332946777,0.2377100139856338,0.2261711508035659,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8540862798690796,0.259116917848587,0.1822710186243057,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7719098925590515,0.1898266524076461,0.181207925081253,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7989059686660767,0.2098779529333114,0.9505823850631714,285.22509765625,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.2137756347656,285.2252197265625,1.0,0.4265641272068023,1.0,1.0,0.0,1.0,-2.298095941543579,2.298091650009156,4.248572167853126e-06,1.7755577564239502,0.9356268644332886,0.9356268644332886,0.0,76.51457977294922,75.0,16209.4658203125,-0.0,992.3071899414062,1.0,283.1499938964844,284.29547119140625,289.6268615722656,290.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,28537.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847386121749878,1.0,0.0,0.0,3.38320255279541,3.383222818374634,7.637466410415072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.055908203125,0.0,1204.3494873046875,1895.4371337890625,0.0,847.35205078125,0.8395111560821533,1.0,0.0,3.0,1.0,0.0
12044100,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.9990000128746032,0.5799348950386047,0.3736201524734497,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8317740559577942,0.2382740080356598,0.226683959364891,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8541496992111206,0.2588027119636535,0.1820392161607742,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7724113464355469,0.1899253875017166,0.1812848895788192,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7987327575683594,0.2094400972127914,0.9485569596290588,285.22369384765625,285.7933349609375,292.2333374023437,286.6421813964844,292.2315673828125,297.2207336425781,285.22381591796875,1.0,0.4260916113853454,1.0,1.0,0.0,1.0,-2.295416593551636,2.295412540435791,4.238687779434258e-06,1.7734748125076294,0.9319769144058228,0.9319769144058228,0.0,76.30890655517578,75.0,16279.1875,-0.0,988.7304077148438,1.0,283.1499938964844,284.2889709472656,289.6605224609375,290.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,29349.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868391394615173,1.0,0.0,0.0,3.417217969894409,3.417238712310791,7.791816187818768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.890380859375,0.0,1242.694580078125,1895.4371337890625,0.0,858.149658203125,0.845342755317688,1.0,0.0,3.0,1.0,0.0
12044160,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.9990000128746032,0.5815616250038147,0.3739160895347595,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.832193911075592,0.23886638879776,0.2272317111492157,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8536129593849182,0.2585152089595794,0.181831419467926,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.7723574042320251,0.1900459676980972,0.1813909262418747,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.7979623675346375,0.2090171128511428,0.9466418623924256,285.2264099121094,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2259826660156,285.226806640625,1.0,0.4259629547595978,1.0,1.0,0.0,1.0,-2.2940056324005127,2.294001340866089,4.233491836203029e-06,1.7723803520202637,0.9279954433441162,0.9279954433441162,0.0,76.33179473876953,78.0,16344.2109375,-0.0,987.3627319335938,1.0,283.1499938964844,284.2876281738281,289.690673828125,290.80078125,293.1499938964844,293.1499938964844,283.1499938964844,29847.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888975858688354,1.0,0.0,0.0,3.433980941772461,3.4340016841888428,7.868447369219211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.37548828125,0.0,1262.5439453125,1895.4371337890625,0.0,868.8572387695312,0.8525270223617554,1.0,0.0,3.0,1.0,0.0
12044220,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.9990000128746032,0.5840912461280823,0.376527339220047,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.8317369818687439,0.2401205599308014,0.2284151017665863,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8511558771133423,0.2580079138278961,0.1814789474010467,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7709525227546692,0.1903384029865265,0.1816735714673996,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7950206995010376,0.2081996798515319,0.943049430847168,285.2318420410156,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.232177734375,285.23248291015625,1.0,0.4265159666538238,1.0,1.0,0.0,1.0,-2.294161558151245,2.2941572666168213,4.234085736243287e-06,1.7725125551223757,0.9204398989677428,0.9204398989677428,0.0,76.91770935058594,81.0,16500.1953125,-0.0,989.8151245117188,1.0,283.1499938964844,284.2835693359375,289.7467346191406,290.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,31108.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59261554479599,1.0,0.0,0.0,3.47845458984375,3.478476285934448,8.073577077993832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.60009765625,0.0,1315.6810302734375,1895.4371337890625,0.0,888.5159301757812,0.8640557527542114,1.0,0.0,3.0,1.0,0.0
12044280,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.9990000128746032,0.5840912461280823,0.376527339220047,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.8317369818687439,0.2401205599308014,0.2284151017665863,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8511558771133423,0.2580079138278961,0.1814789474010467,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7709525227546692,0.1903384029865265,0.1816735714673996,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7950206995010376,0.2081996798515319,0.943049430847168,285.2318420410156,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.232177734375,285.23248291015625,1.0,0.4265159666538238,1.0,1.0,0.0,1.0,-2.294161558151245,2.2941572666168213,4.234085736243287e-06,1.7725125551223757,0.9204398989677428,0.9204398989677428,0.0,76.91770935058594,81.0,16500.1953125,-0.0,989.8151245117188,1.0,283.1499938964844,284.2835693359375,289.7467346191406,290.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,31108.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59261554479599,1.0,0.0,0.0,3.47845458984375,3.478476285934448,8.073577077993832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.60009765625,0.0,1315.6810302734375,1895.4371337890625,0.0,888.5159301757812,0.8640557527542114,1.0,0.0,3.0,1.0,0.0
12044340,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9990000128746032,0.5857344269752502,0.3813307881355285,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.8299105763435364,0.2414574772119522,0.2296991348266601,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.8472757935523987,0.2575840950012207,0.1812007278203964,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.7681883573532104,0.1906887590885162,0.1820336282253265,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.7905979752540588,0.2074089050292968,0.939683198928833,285.24053955078125,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.23345947265625,285.2413330078125,1.0,0.4279500544071197,1.0,1.0,0.0,1.0,-2.297526597976685,2.2975223064422607,4.246523985784734e-06,1.775145411491394,0.9130404591560364,0.9130404591560364,0.0,78.09932708740234,84.0,16672.814453125,-0.0,997.9241943359376,1.0,283.1499938964844,284.2825012207031,289.8013610839844,290.9330444335937,293.1499938964844,293.1499938964844,283.1499938964844,32328.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957193970680237,1.0,0.0,0.0,3.517693281173706,3.5177154541015625,8.256752153101843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.21923828125,0.0,1364.4140625,1895.4371337890625,0.0,905.2454223632812,0.8743504881858826,1.0,0.0,3.0,1.0,0.0
12044400,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9990000128746032,0.5857344269752502,0.3813307881355285,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.8299105763435364,0.2414574772119522,0.2296991348266601,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.8472757935523987,0.2575840950012207,0.1812007278203964,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.7681883573532104,0.1906887590885162,0.1820336282253265,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.7905979752540588,0.2074089050292968,0.939683198928833,285.24053955078125,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.23345947265625,285.2413330078125,1.0,0.4279500544071197,1.0,1.0,0.0,1.0,-2.297526597976685,2.2975223064422607,4.246523985784734e-06,1.775145411491394,0.9130404591560364,0.9130404591560364,0.0,78.09932708740234,84.0,16672.814453125,-0.0,997.9241943359376,1.0,283.1499938964844,284.2825012207031,289.8013610839844,290.9330444335937,293.1499938964844,293.1499938964844,283.1499938964844,32328.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957193970680237,1.0,0.0,0.0,3.517693281173706,3.5177154541015625,8.256752153101843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.21923828125,0.0,1364.4140625,1895.4371337890625,0.0,905.2454223632812,0.8743504881858826,1.0,0.0,3.0,1.0,0.0
12044460,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.9990000128746032,0.5865923166275024,0.3877432346343994,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8271493911743164,0.2428677231073379,0.2310691326856613,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8424739241600037,0.2572357654571533,0.1809873580932617,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.7645169496536255,0.191087543964386,0.1824563294649124,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7851732969284058,0.2066387236118316,0.9364843368530272,285.251708984375,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.23101806640625,285.2525939941406,1.0,0.4300442934036255,1.0,1.0,0.0,1.0,-2.3032822608947754,2.3032782077789307,4.267829808668466e-06,1.7796406745910645,0.9058626890182496,0.9058626890182496,0.0,79.73673248291016,87.0,16858.294921875,-0.0,1010.3403930664062,1.0,283.1499938964844,284.2836608886719,289.8572998046875,290.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,33516.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985552668571472,1.0,0.0,0.0,3.552846193313598,3.5528688430786133,8.422598511970136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.783447265625,0.0,1409.6544189453125,1895.4371337890625,0.0,920.7871704101562,0.8836826086044312,1.0,0.0,3.0,1.0,0.0
12044520,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.9990000128746032,0.5865923166275024,0.3877432346343994,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8271493911743164,0.2428677231073379,0.2310691326856613,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8424739241600037,0.2572357654571533,0.1809873580932617,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.7645169496536255,0.191087543964386,0.1824563294649124,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7851732969284058,0.2066387236118316,0.9364843368530272,285.251708984375,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.23101806640625,285.2525939941406,1.0,0.4300442934036255,1.0,1.0,0.0,1.0,-2.3032822608947754,2.3032782077789307,4.267829808668466e-06,1.7796406745910645,0.9058626890182496,0.9058626890182496,0.0,79.73673248291016,87.0,16858.294921875,-0.0,1010.3403930664062,1.0,283.1499938964844,284.2836608886719,289.8572998046875,290.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,33516.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985552668571472,1.0,0.0,0.0,3.552846193313598,3.5528688430786133,8.422598511970136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.783447265625,0.0,1409.6544189453125,1895.4371337890625,0.0,920.7871704101562,0.8836826086044312,1.0,0.0,3.0,1.0,0.0
12044580,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.5867443084716797,0.3953049182891845,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8237948417663574,0.2443458437919616,0.2325156480073928,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8371385931968689,0.2569571733474731,0.180831953883171,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.7603021860122681,0.1915291398763656,0.1829320788383484,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7791418433189392,0.2058887034654617,0.9334293603897096,285.2646789550781,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.22576904296875,285.26568603515625,1.0,0.4326298832893371,1.0,1.0,0.0,1.0,-2.310817241668701,2.3108129501342773,4.295799044484738e-06,1.785521149635315,0.8989661335945129,0.8989661335945129,0.0,81.72235870361328,90.0,17053.775390625,-0.0,1026.060791015625,1.0,283.1499938964844,284.2864990234375,289.9146728515625,291.0690002441406,293.1499938964844,293.1499938964844,283.04998779296875,34680.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014710068702698,1.0,0.0,0.0,3.584815502166748,3.584838628768921,8.574857588428131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.084716796875,0.0,1452.1522216796875,1895.4371337890625,0.0,937.022216796875,0.8912635445594788,1.0,0.0,3.0,1.0,0.0
12044640,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.5867443084716797,0.3953049182891845,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8237948417663574,0.2443458437919616,0.2325156480073928,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8371385931968689,0.2569571733474731,0.180831953883171,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.7603021860122681,0.1915291398763656,0.1829320788383484,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7791418433189392,0.2058887034654617,0.9334293603897096,285.2646789550781,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.22576904296875,285.26568603515625,1.0,0.4326298832893371,1.0,1.0,0.0,1.0,-2.310817241668701,2.3108129501342773,4.295799044484738e-06,1.785521149635315,0.8989661335945129,0.8989661335945129,0.0,81.72235870361328,90.0,17053.775390625,-0.0,1026.060791015625,1.0,283.1499938964844,284.2864990234375,289.9146728515625,291.0690002441406,293.1499938964844,293.1499938964844,283.04998779296875,34680.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014710068702698,1.0,0.0,0.0,3.584815502166748,3.584838628768921,8.574857588428131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.084716796875,0.0,1452.1522216796875,1895.4371337890625,0.0,937.022216796875,0.8912635445594788,1.0,0.0,3.0,1.0,0.0
12044700,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9990000128746032,0.5864453911781311,0.3994439244270324,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.8219345808029175,0.2450587749481201,0.2332523018121719,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8343161344528198,0.2567809522151947,0.1807622015476226,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.758040189743042,0.1917246133089065,0.1831772774457931,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7759557366371155,0.2054780423641204,0.9318994879722596,285.22052001953125,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.2216186523437,285.21697998046875,1.0,0.4340634942054748,1.0,1.0,0.0,1.0,-2.315047025680542,2.315042734146118,4.311547854740638e-06,1.7888256311416626,0.8949766159057617,0.8949766159057617,0.0,82.82732391357422,90.0,17324.3515625,-0.0,1034.8892822265625,1.0,283.06719970703125,284.2240600585937,289.970947265625,291.1639099121094,293.1499938964844,293.1499938964844,283.04998779296875,35320.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071019768714905,1.0,0.0,0.0,3.5998215675354004,3.5998449325561523,8.646796345601615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.840576171875,0.0,1473.0419921875,1895.4371337890625,0.0,969.0619506835938,0.8934234380722046,1.0,0.0,3.0,1.0,0.0
12044760,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9990000128746032,0.5858038663864136,0.4039613902568817,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8197925090789795,0.2457146048545837,0.2339311093091964,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.831221342086792,0.256534606218338,0.1806382089853286,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7555273175239563,0.1918687969446182,0.1833731234073639,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.772499680519104,0.2050049006938934,0.9300872087478638,285.2080383300781,285.7974548339844,292.6366577148437,286.9568176269531,292.6349182128906,297.2158203125,285.2083740234375,1.0,0.4355575144290924,1.0,1.0,0.0,1.0,-2.3191983699798584,2.3191940784454346,4.327040642237989e-06,1.7920721769332886,0.8909016847610474,0.8909016847610474,0.0,84.031005859375,93.0,17427.326171875,-0.0,1044.0545654296875,1.0,283.0526428222656,284.20928955078125,289.9986877441406,291.18768310546875,293.1499938964844,293.1499938964844,283.1499938964844,35706.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114168167114258,1.0,0.0,0.0,3.602390050888061,3.6024136543273926,8.659140462441428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.6064453125,0.0,1478.67236328125,1895.4371337890625,0.0,994.2114868164062,0.892325758934021,1.0,0.0,3.0,1.0,0.0
12044820,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9990000128746032,0.5849172472953796,0.4109222590923309,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.8165921568870544,0.2469001412391662,0.2350281327962875,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.826636016368866,0.2563884854316711,0.1805080473423004,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7518118023872375,0.1922279000282287,0.1837123334407806,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.767356812953949,0.2044266760349273,0.9274898767471312,285.2911071777344,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2090148925781,285.29425048828125,1.0,0.4379363656044006,1.0,1.0,0.0,1.0,-2.326008081436157,2.3260035514831543,4.352475571067771e-06,1.7973747253417969,0.8870342373847961,0.8870342373847961,0.0,85.92183685302734,93.0,17382.0390625,-0.0,1058.824462890625,1.0,283.1432189941406,284.29888916015625,289.994384765625,291.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,35724.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088169813156128,1.0,0.0,0.0,3.5828328132629395,3.5828561782836914,8.565375537727959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.028076171875,0.0,1457.691650390625,1895.4371337890625,0.0,978.9967651367188,0.8896722793579102,1.0,0.0,3.0,1.0,0.0
12044880,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.9990000128746032,0.5846675634384155,0.4130208194255829,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8157150149345398,0.247322991490364,0.2354306131601333,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.8253405094146729,0.256398469209671,0.1805163770914077,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.7507789731025696,0.1923794895410537,0.1838625371456146,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.765885591506958,0.2042848914861679,0.9268837571144104,285.3031005859375,285.7851867675781,292.7099914550781,287.01336669921875,292.708251953125,297.2074890136719,285.3053894042969,1.0,0.4387204647064209,1.0,1.0,0.0,1.0,-2.328474283218384,2.32846999168396,4.3617055780487135e-06,1.7992944717407229,0.8854578733444214,0.8854578733444214,0.0,86.5103988647461,96.0,17423.91796875,-0.0,1063.8118896484375,1.0,283.1470642089844,284.3084716796875,290.0067443847656,291.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,35745.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608389139175415,1.0,0.0,0.0,3.578424453735352,3.5784475803375244,8.544309935132333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.419677734375,0.0,1453.115478515625,1895.4371337890625,0.0,976.5107421875,0.885704755783081,1.0,0.0,3.0,1.0,0.0
12044940,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9990000128746032,0.583375871181488,0.421789675951004,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.812187671661377,0.2491415292024612,0.2372064292430877,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.820105254650116,0.2564875483512878,0.1806257367134094,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7466735243797302,0.1930561363697052,0.1845676898956298,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.759998619556427,0.203743427991867,0.9247658848762512,285.3415222167969,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.2013854980469,285.34326171875,1.0,0.44212806224823,1.0,1.0,0.0,1.0,-2.339574813842773,2.3395705223083496,4.4033931771991774e-06,1.807944297790528,0.8803020119667053,0.8803020119667053,0.0,89.02397155761719,99.0,17594.52734375,-0.0,1085.8416748046875,1.0,283.14996337890625,284.33984375,290.0728759765625,291.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,35251.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088867783546448,1.0,0.0,0.0,3.52954626083374,3.529568910598755,8.312488262163242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.527099609375,0.0,1397.8255615234375,1895.4371337890625,0.0,979.402587890625,0.8739150762557983,1.0,0.0,3.0,1.0,0.0
12045000,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9990000128746032,0.583375871181488,0.421789675951004,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.812187671661377,0.2491415292024612,0.2372064292430877,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.820105254650116,0.2564875483512878,0.1806257367134094,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7466735243797302,0.1930561363697052,0.1845676898956298,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.759998619556427,0.203743427991867,0.9247658848762512,285.3415222167969,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.2013854980469,285.34326171875,1.0,0.44212806224823,1.0,1.0,0.0,1.0,-2.339574813842773,2.3395705223083496,4.4033931771991774e-06,1.807944297790528,0.8803020119667053,0.8803020119667053,0.0,89.02397155761719,99.0,17594.52734375,-0.0,1085.8416748046875,1.0,283.14996337890625,284.33984375,290.0728759765625,291.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,35251.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088867783546448,1.0,0.0,0.0,3.52954626083374,3.529568910598755,8.312488262163242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.527099609375,0.0,1397.8255615234375,1895.4371337890625,0.0,979.402587890625,0.8739150762557983,1.0,0.0,3.0,1.0,0.0
12045060,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.9990000128746032,0.5816126465797424,0.4307553768157959,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8086614608764648,0.2510307431221008,0.2390586286783218,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8148903250694275,0.2566306889057159,0.1807804554700851,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.7426989078521729,0.1937827914953231,0.1853304356336593,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.754309356212616,0.2032551765441894,0.92294043302536,285.3799743652344,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1958312988281,285.3818664550781,1.0,0.4457123279571533,1.0,1.0,0.0,1.0,-2.3514790534973145,2.3514745235443115,4.448330400919076e-06,1.8172205686569207,0.8758986592292786,0.8758986592292786,0.0,91.66038513183594,102.0,17765.20703125,-0.0,1109.445556640625,1.0,283.1499938964844,284.37213134765625,290.137939453125,291.3341979980469,293.1499938964844,293.1499938964844,283.1499938964844,34469.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114256381988525,1.0,0.0,0.0,3.4692180156707764,3.4692399501800537,8.030756930565985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.95947265625,0.0,1330.3013916015625,1895.4371337890625,0.0,994.2633056640624,0.8593316674232483,1.0,0.0,3.0,1.0,0.0
12045120,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.9990000128746032,0.5816126465797424,0.4307553768157959,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8086614608764648,0.2510307431221008,0.2390586286783218,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8148903250694275,0.2566306889057159,0.1807804554700851,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.7426989078521729,0.1937827914953231,0.1853304356336593,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.754309356212616,0.2032551765441894,0.92294043302536,285.3799743652344,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1958312988281,285.3818664550781,1.0,0.4457123279571533,1.0,1.0,0.0,1.0,-2.3514790534973145,2.3514745235443115,4.448330400919076e-06,1.8172205686569207,0.8758986592292786,0.8758986592292786,0.0,91.66038513183594,102.0,17765.20703125,-0.0,1109.445556640625,1.0,283.1499938964844,284.37213134765625,290.137939453125,291.3341979980469,293.1499938964844,293.1499938964844,283.1499938964844,34469.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114256381988525,1.0,0.0,0.0,3.4692180156707764,3.4692399501800537,8.030756930565985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.95947265625,0.0,1330.3013916015625,1895.4371337890625,0.0,994.2633056640624,0.8593316674232483,1.0,0.0,3.0,1.0,0.0
12045180,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.9990000128746032,0.5793582797050476,0.4398069977760315,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8051868081092834,0.2530013620853424,0.2409874945878982,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.80970698595047,0.2568432092666626,0.1809828430414199,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7388997673988342,0.1945635825395584,0.1861456036567688,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.7488736510276794,0.202828824520111,0.9213857054710388,285.4211730957031,285.7308044433594,292.92999267578125,287.1812744140625,292.92828369140625,297.18914794921875,285.42315673828125,1.0,0.4494276344776153,1.0,1.0,0.0,1.0,-2.3640239238739014,2.364019632339477,4.495942448556889e-06,1.8269941806793213,0.8723551034927368,0.8723551034927368,0.0,94.38907623291016,105.0,17935.79296875,-0.0,1134.3603515625,1.0,283.1499938964844,284.40740966796875,290.1971435546875,291.40557861328125,293.1499938964844,293.1499938964844,283.1499938964844,33518.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146578788757324,1.0,0.0,0.0,3.403977870941162,3.403999090194702,7.731553068879293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.8896484375,0.0,1258.976318359375,1895.4371337890625,0.0,1013.4378051757812,0.8434980511665344,1.0,0.0,3.0,1.0,0.0
12045240,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.9990000128746032,0.5793582797050476,0.4398069977760315,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8051868081092834,0.2530013620853424,0.2409874945878982,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.80970698595047,0.2568432092666626,0.1809828430414199,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7388997673988342,0.1945635825395584,0.1861456036567688,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.7488736510276794,0.202828824520111,0.9213857054710388,285.4211730957031,285.7308044433594,292.92999267578125,287.1812744140625,292.92828369140625,297.18914794921875,285.42315673828125,1.0,0.4494276344776153,1.0,1.0,0.0,1.0,-2.3640239238739014,2.364019632339477,4.495942448556889e-06,1.8269941806793213,0.8723551034927368,0.8723551034927368,0.0,94.38907623291016,105.0,17935.79296875,-0.0,1134.3603515625,1.0,283.1499938964844,284.40740966796875,290.1971435546875,291.40557861328125,293.1499938964844,293.1499938964844,283.1499938964844,33518.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146578788757324,1.0,0.0,0.0,3.403977870941162,3.403999090194702,7.731553068879293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.8896484375,0.0,1258.976318359375,1895.4371337890625,0.0,1013.4378051757812,0.8434980511665344,1.0,0.0,3.0,1.0,0.0
12045300,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9990000128746032,0.5780348181724548,0.4443217813968658,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8035104870796204,0.2540197372436523,0.2419824302196502,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8071351051330566,0.2569780349731445,0.1811034977436065,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.7370845675468445,0.1949756890535354,0.1865734457969665,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.746279239654541,0.2026498615741729,0.9207449555397034,285.4441223144531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1845397949219,285.44635009765625,1.0,0.4513251781463623,1.0,1.0,0.0,1.0,-2.3705317974090576,2.3705272674560547,4.520743459579535e-06,1.8320633172988887,0.8710634112358093,0.8710634112358093,0.0,95.7770004272461,105.0,18015.00390625,-0.0,1147.2701416015625,1.0,283.1499938964844,284.4280700683594,290.2249450683594,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,32866.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162678003311157,1.0,0.0,0.0,3.3629567623138428,3.3629775047302246,7.546331062258105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.47119140625,0.0,1215.049072265625,1895.4371337890625,0.0,1023.0941772460938,0.836302638053894,1.0,0.0,3.0,1.0,0.0
12045360,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9990000128746032,0.5765622854232788,0.4488075971603393,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8019037246704102,0.2550616562366485,0.2430007457733154,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8045862317085266,0.2571327686309814,0.1812391877174377,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7353355288505554,0.1954032331705093,0.1870168596506118,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7437812685966492,0.2024955600500106,0.9202226400375366,285.4642333984375,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1808166503906,285.46630859375,1.0,0.4532471895217895,1.0,1.0,0.0,1.0,-2.3772120475769043,2.3772075176239014,4.546275249595055e-06,1.8372663259506223,0.8697413802146912,0.8697413802146912,0.0,97.17537689208984,108.0,18108.125,-0.0,1160.4833984375,1.0,283.1499938964844,284.4445495605469,290.2524719238281,291.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,32473.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178523898124695,1.0,0.0,0.0,3.337815046310425,3.3378355503082275,7.433918653987348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.938232421875,0.0,1188.66357421875,1895.4371337890625,0.0,1032.666259765625,0.8273589015007019,1.0,0.0,3.0,1.0,0.0
12045420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.9990000128746032,0.573113739490509,0.4576894640922546,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7988863587379456,0.2572126388549804,0.2450994253158569,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7996715307235718,0.2574985027313232,0.1815488636493683,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7320178151130676,0.1963020265102386,0.187944233417511,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7390485405921936,0.2022584080696106,0.9194912910461426,285.5088806152344,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1766357421875,285.5109558105469,1.0,0.4571509659290313,1.0,1.0,0.0,1.0,-2.3910105228424072,2.391005754470825,4.599248313752469e-06,1.8480122089385984,0.8680907487869263,0.8680907487869263,0.0,99.9994659423828,111.0,18282.76953125,-0.0,1187.73095703125,1.0,283.1499938964844,284.4831848144531,290.3062744140625,291.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,31367.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207936406135559,1.0,0.0,0.0,3.272270917892456,3.2722904682159424,7.144828373384371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.75341796875,0.0,1121.0570068359375,1895.4371337890625,0.0,1050.6104736328125,0.8112791180610657,1.0,0.0,3.0,1.0,0.0
12045480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.9990000128746032,0.573113739490509,0.4576894640922546,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7988863587379456,0.2572126388549804,0.2450994253158569,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7996715307235718,0.2574985027313232,0.1815488636493683,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7320178151130676,0.1963020265102386,0.187944233417511,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7390485405921936,0.2022584080696106,0.9194912910461426,285.5088806152344,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1766357421875,285.5109558105469,1.0,0.4571509659290313,1.0,1.0,0.0,1.0,-2.3910105228424072,2.391005754470825,4.599248313752469e-06,1.8480122089385984,0.8680907487869263,0.8680907487869263,0.0,99.9994659423828,111.0,18282.76953125,-0.0,1187.73095703125,1.0,283.1499938964844,284.4831848144531,290.3062744140625,291.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,31367.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207936406135559,1.0,0.0,0.0,3.272270917892456,3.2722904682159424,7.144828373384371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.75341796875,0.0,1121.0570068359375,1895.4371337890625,0.0,1050.6104736328125,0.8112791180610657,1.0,0.0,3.0,1.0,0.0
12045540,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.9990000128746032,0.5690711140632629,0.4664555191993713,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7961219549179077,0.2594514191150665,0.2472830563783645,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7950261831283569,0.257937490940094,0.1819110363721847,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7289211750030518,0.1972570270299911,0.1889267265796661,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7346217036247253,0.2020876556634903,0.919118583202362,285.554443359375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.17791748046875,285.5565490722656,1.0,0.4611241519451141,1.0,1.0,0.0,1.0,-2.405332326889038,2.405327558517456,4.654569238482509e-06,1.859166145324707,0.8674628734588623,0.8674628734588623,0.0,102.8579559326172,99.0,18460.177734375,-0.0,1216.020751953125,1.0,283.1499938964844,284.522705078125,290.35992431640625,291.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,30231.068359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235420107841492,1.0,0.0,0.0,3.2089340686798096,3.2089531421661377,6.870920401524927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.688232421875,0.0,1057.6468505859375,1895.4371337890625,0.0,1067.58447265625,0.7956339120864868,1.0,0.0,3.0,1.0,0.0
12045600,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.9990000128746032,0.5690711140632629,0.4664555191993713,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7961219549179077,0.2594514191150665,0.2472830563783645,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7950261831283569,0.257937490940094,0.1819110363721847,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7289211750030518,0.1972570270299911,0.1889267265796661,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7346217036247253,0.2020876556634903,0.919118583202362,285.554443359375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.17791748046875,285.5565490722656,1.0,0.4611241519451141,1.0,1.0,0.0,1.0,-2.405332326889038,2.405327558517456,4.654569238482509e-06,1.859166145324707,0.8674628734588623,0.8674628734588623,0.0,102.8579559326172,99.0,18460.177734375,-0.0,1216.020751953125,1.0,283.1499938964844,284.522705078125,290.35992431640625,291.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,30231.068359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235420107841492,1.0,0.0,0.0,3.2089340686798096,3.2089531421661377,6.870920401524927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.688232421875,0.0,1057.6468505859375,1895.4371337890625,0.0,1067.58447265625,0.7956339120864868,1.0,0.0,3.0,1.0,0.0
