time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.5671442747116089,0.4660528302192688,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7975762486457825,0.2606305480003357,0.2483869791030883,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7955064177513123,0.2581784129142761,0.1820739805698394,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7296730875968933,0.1977584660053253,0.1893962025642395,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.7347151637077332,0.2019953280687332,0.9187032580375672,285.577880859375,285.6241455078125,293.1869201660156,287.373291015625,293.1853332519531,297.1807556152344,285.5796203613281,1.0,0.4608692526817322,1.0,1.0,0.0,1.0,-2.4064502716064453,2.406445503234864,4.6592767830588855e-06,1.8602378368377688,0.8676328063011169,0.8676328063011169,0.0,102.79077911376952,99.0,18508.38671875,-0.0,1217.0445556640625,1.0,283.1499938964844,284.5436706542969,290.3872375488281,291.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,29505.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249871253967285,1.0,0.0,0.0,3.1695053577423096,3.1695239543914795,6.703109534100804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.1435546875,0.0,1019.2176513671876,1895.4371337890625,0.0,1076.5885009765625,0.7886724472045898,1.0,0.0,3.0,1.0,0.0
12045720,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.9990000128746032,0.5661455392837524,0.4625752866268158,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.800727367401123,0.2617321312427521,0.2493843287229538,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.7977495193481445,0.258407324552536,0.1822041571140289,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7318379282951355,0.1982264071702957,0.1897991150617599,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7362808585166931,0.2019117325544357,0.9181445837020874,285.5922241210937,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1840209960937,285.593505859375,1.0,0.4595777988433838,1.0,1.0,0.0,1.0,-2.403445243835449,2.4034407138824463,4.647821697290056e-06,1.8579976558685305,0.8677089810371399,0.8677089810371399,0.0,101.74146270751952,87.0,18536.4921875,-0.0,1209.2362060546875,1.0,283.1499938964844,284.5556945800781,290.4110107421875,291.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,29090.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263566613197327,1.0,0.0,0.0,3.148439884185791,3.148458242416382,6.614303629248752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.9541015625,0.0,998.8768920898438,1895.4371337890625,0.0,1085.172119140625,0.7805829644203186,1.0,0.0,3.0,1.0,0.0
12045780,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9990000128746032,0.566777229309082,0.4487035870552063,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8112143874168396,0.2640523314476013,0.2514139711856842,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8064579367637634,0.2589026093482971,0.1824356764554977,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.7397093772888184,0.199215292930603,0.1905797719955444,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7429647445678711,0.2017874270677566,0.9168021082878112,285.619140625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1909484863281,285.6199035644531,1.0,0.4543439447879791,1.0,1.0,0.0,1.0,-2.3888306617736816,2.3888261318206787,4.591792276187334e-06,1.8468191623687744,0.8685505390167236,0.8685505390167236,0.0,97.5367431640625,90.0,18515.109375,-0.0,1175.185791015625,1.0,283.1499938964844,284.5812072753906,290.4519958496094,291.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,27956.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286007165908813,1.0,0.0,0.0,3.089747190475464,3.0897648334503174,6.369996867761074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.974365234375,0.0,943.6717529296876,1895.4371337890625,0.0,1099.34033203125,0.765905499458313,1.0,0.0,3.0,1.0,0.0
12045840,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9990000128746032,0.566777229309082,0.4487035870552063,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8112143874168396,0.2640523314476013,0.2514139711856842,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8064579367637634,0.2589026093482971,0.1824356764554977,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.7397093772888184,0.199215292930603,0.1905797719955444,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7429647445678711,0.2017874270677566,0.9168021082878112,285.619140625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1909484863281,285.6199035644531,1.0,0.4543439447879791,1.0,1.0,0.0,1.0,-2.3888306617736816,2.3888261318206787,4.591792276187334e-06,1.8468191623687744,0.8685505390167236,0.8685505390167236,0.0,97.5367431640625,90.0,18515.109375,-0.0,1175.185791015625,1.0,283.1499938964844,284.5812072753906,290.4519958496094,291.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,27956.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286007165908813,1.0,0.0,0.0,3.089747190475464,3.0897648334503174,6.369996867761074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.974365234375,0.0,943.6717529296876,1895.4371337890625,0.0,1099.34033203125,0.765905499458313,1.0,0.0,3.0,1.0,0.0
12045900,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.9990000128746032,0.5682728290557861,0.4436390399932861,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8152899146080017,0.2652431726455688,0.2524701952934265,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8097324967384338,0.2591732442378998,0.1825771480798721,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.7428590655326843,0.1997326463460922,0.1910046637058258,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.7455262541770935,0.2017752379179,0.9164038896560668,285.633544921875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.19482421875,285.6348876953125,1.0,0.4528893232345581,1.0,1.0,0.0,1.0,-2.384206295013428,2.3842015266418457,4.573838396026986e-06,1.8431203365325928,0.869300901889801,0.869300901889801,0.0,96.04638671875,90.0,18502.759765625,-0.0,1163.848876953125,1.0,283.1499938964844,284.5966491699219,290.4685363769531,291.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,27263.287109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292316317558289,1.0,0.0,0.0,3.0532026290893555,3.053219795227051,6.220203658813261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.297119140625,0.0,910.3584594726562,1895.4371337890625,0.0,1103.3470458984375,0.759575366973877,1.0,0.0,3.0,1.0,0.0
12045960,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.9990000128746032,0.5698772668838501,0.4402983486652374,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8183713555335999,0.2664566934108734,0.2535701096057892,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8119845390319824,0.2594606876373291,0.182746946811676,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7451978325843811,0.2002655118703842,0.1914669573307037,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7472772002220154,0.2017912566661834,0.9162564873695374,285.6460266113281,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.1994323730469,285.6472473144531,1.0,0.4519703686237335,1.0,1.0,0.0,1.0,-2.3820934295654297,2.3820888996124268,4.565722974803066e-06,1.841471195220948,0.8700243830680847,0.8700243830680847,0.0,95.10398864746094,93.0,18521.24609375,-0.0,1157.6207275390625,1.0,283.1499938964844,284.60797119140625,290.4844665527344,291.7411499023437,293.1499938964844,293.1499938964844,283.1499938964844,26836.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296628713607788,1.0,0.0,0.0,3.033026218414306,3.033043146133423,6.138265575827972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.424072265625,0.0,892.00732421875,1895.4371337890625,0.0,1106.09130859375,0.7516483068466187,1.0,0.0,3.0,1.0,0.0
12046020,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.9990000128746032,0.5724117755889893,0.4370892345905304,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.8221836686134338,0.2685384750366211,0.2554829120635986,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8143689036369324,0.2599757611751556,0.1830720454454422,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7479512691497803,0.2011870890855789,0.1922939419746399,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.749036431312561,0.2018519937992096,0.9163154363632202,285.6730041503906,285.5399475097656,293.3737487792969,287.5060729980469,293.3727111816406,297.2082824707031,285.6743469238281,1.0,0.4514132738113403,1.0,1.0,0.0,1.0,-2.3819870948791504,2.3819825649261475,4.565308699966408e-06,1.8413848876953125,0.8719642758369446,0.8719642758369446,0.0,94.26595306396484,93.0,18549.158203125,-0.0,1154.1005859375,1.0,283.1499938964844,284.63433837890625,290.509765625,291.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,25842.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302095055580139,1.0,0.0,0.0,2.983172655105591,2.9831888675689697,5.93813524574216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.12841796875,0.0,848.0145263671875,1895.4371337890625,0.0,1109.576904296875,0.7420189380645752,1.0,0.0,3.0,1.0,0.0
12046080,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.9990000128746032,0.5728403329849243,0.4367818832397461,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.822738528251648,0.2689399123191833,0.2558560967445373,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.8146483302116394,0.2600772678852081,0.1831394731998443,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.7483222484588623,0.2013653069734573,0.1924580186605453,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.7492162585258484,0.2018659710884094,0.9163593649864196,285.6771850585937,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2099914550781,285.67852783203125,1.0,0.4514306187629699,1.0,1.0,0.0,1.0,-2.382396459579468,2.382391929626465,4.566878487821668e-06,1.841703414916992,0.8721799850463867,0.8721799850463867,0.0,94.1993179321289,96.0,18560.00390625,-0.0,1154.2947998046875,1.0,283.1499938964844,284.6380920410156,290.5145874023437,291.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,25716.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303414106369019,1.0,0.0,0.0,2.9775426387786865,2.9775590896606445,5.91574348618451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.92578125,0.0,843.04541015625,1895.4371337890625,0.0,1110.4193115234375,0.7376313209533691,1.0,0.0,3.0,1.0,0.0
12046140,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.9990000128746032,0.5750070810317993,0.4366931021213531,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8251714110374451,0.2714893221855163,0.2582423090934753,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.815346896648407,0.2607443332672119,0.1835943311452865,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7496891021728516,0.2025017291307449,0.1935214102268219,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7493787407875061,0.2019708603620529,0.9167946577072144,285.7103881835937,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21954345703125,285.7118225097656,1.0,0.4522744417190552,1.0,1.0,0.0,1.0,-2.3874998092651367,2.387495279312134,4.586476734402822e-06,1.845676302909851,0.8749884366989136,0.8749884366989136,0.0,94.33826446533205,99.0,18616.11328125,-0.0,1160.6612548828125,1.0,283.1499938964844,284.670166015625,290.5423583984375,291.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,24604.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313188076019287,1.0,0.0,0.0,2.9233498573303223,2.923365592956543,5.702363523596432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61572265625,0.0,796.7450561523438,1895.4371337890625,0.0,1116.673583984375,0.7238745093345642,1.0,0.0,3.0,1.0,0.0
12046200,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.9990000128746032,0.5750070810317993,0.4366931021213531,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8251714110374451,0.2714893221855163,0.2582423090934753,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.815346896648407,0.2607443332672119,0.1835943311452865,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7496891021728516,0.2025017291307449,0.1935214102268219,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7493787407875061,0.2019708603620529,0.9167946577072144,285.7103881835937,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21954345703125,285.7118225097656,1.0,0.4522744417190552,1.0,1.0,0.0,1.0,-2.3874998092651367,2.387495279312134,4.586476734402822e-06,1.845676302909851,0.8749884366989136,0.8749884366989136,0.0,94.33826446533205,99.0,18616.11328125,-0.0,1160.6612548828125,1.0,283.1499938964844,284.670166015625,290.5423583984375,291.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,24604.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313188076019287,1.0,0.0,0.0,2.9233498573303223,2.923365592956543,5.702363523596432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61572265625,0.0,796.7450561523438,1895.4371337890625,0.0,1116.673583984375,0.7238745093345642,1.0,0.0,3.0,1.0,0.0
12046260,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.9990000128746032,0.5761528015136719,0.439119279384613,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8261895179748535,0.2740958929061889,0.2607094347476959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.8146205544471741,0.2614558935165405,0.1840998977422714,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7497410774230957,0.2036665827035904,0.1946387737989425,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7482286095619202,0.2021014541387558,0.9174631834030152,285.7450866699219,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2256774902344,285.7465515136719,1.0,0.454131543636322,1.0,1.0,0.0,1.0,-2.3961286544799805,2.396124124526977,4.619714218279114e-06,1.852394223213196,0.8784223794937134,0.8784223794937134,0.0,95.24275207519533,102.0,18681.94140625,-0.0,1174.2122802734375,1.0,283.1499938964844,284.7037658691406,290.5660400390625,291.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,23503.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328070163726807,1.0,0.0,0.0,2.870083332061768,2.870098352432251,5.496451080944098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.70654296875,0.0,752.7271118164062,1895.4371337890625,0.0,1126.2430419921875,0.7102968096733093,1.0,0.0,3.0,1.0,0.0
12046320,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.9990000128746032,0.5761528015136719,0.439119279384613,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8261895179748535,0.2740958929061889,0.2607094347476959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.8146205544471741,0.2614558935165405,0.1840998977422714,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7497410774230957,0.2036665827035904,0.1946387737989425,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7482286095619202,0.2021014541387558,0.9174631834030152,285.7450866699219,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2256774902344,285.7465515136719,1.0,0.454131543636322,1.0,1.0,0.0,1.0,-2.3961286544799805,2.396124124526977,4.619714218279114e-06,1.852394223213196,0.8784223794937134,0.8784223794937134,0.0,95.24275207519533,102.0,18681.94140625,-0.0,1174.2122802734375,1.0,283.1499938964844,284.7037658691406,290.5660400390625,291.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,23503.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328070163726807,1.0,0.0,0.0,2.870083332061768,2.870098352432251,5.496451080944098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.70654296875,0.0,752.7271118164062,1895.4371337890625,0.0,1126.2430419921875,0.7102968096733093,1.0,0.0,3.0,1.0,0.0
12046380,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5762609243392944,0.4433475136756897,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8262151479721069,0.2767558395862579,0.2632460594177246,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.8128924369812012,0.2622089684009552,0.1846485733985901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7488690614700317,0.20485620200634,0.1957987993955612,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7461850047111511,0.2022650986909866,0.9183600544929504,285.7808837890625,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.22833251953125,285.78240966796875,1.0,0.4567310810089111,1.0,1.0,0.0,1.0,-2.407384157180786,2.407379388809204,4.663252184400335e-06,1.8611547946929927,0.882452130317688,0.882452130317688,0.0,96.70856475830078,105.0,18752.0703125,-0.0,1193.193115234375,1.0,283.1499938964844,284.7386779785156,290.5846252441406,291.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,22412.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347033381462097,1.0,0.0,0.0,2.8173749446868896,2.817389488220215,5.296423069012235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.6669921875,0.0,710.653564453125,1895.4371337890625,0.0,1138.517333984375,0.6968169808387756,1.0,0.0,3.0,1.0,0.0
12046440,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5762609243392944,0.4433475136756897,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8262151479721069,0.2767558395862579,0.2632460594177246,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.8128924369812012,0.2622089684009552,0.1846485733985901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7488690614700317,0.20485620200634,0.1957987993955612,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7461850047111511,0.2022650986909866,0.9183600544929504,285.7808837890625,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.22833251953125,285.78240966796875,1.0,0.4567310810089111,1.0,1.0,0.0,1.0,-2.407384157180786,2.407379388809204,4.663252184400335e-06,1.8611547946929927,0.882452130317688,0.882452130317688,0.0,96.70856475830078,105.0,18752.0703125,-0.0,1193.193115234375,1.0,283.1499938964844,284.7386779785156,290.5846252441406,291.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,22412.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347033381462097,1.0,0.0,0.0,2.8173749446868896,2.817389488220215,5.296423069012235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.6669921875,0.0,710.653564453125,1895.4371337890625,0.0,1138.517333984375,0.6968169808387756,1.0,0.0,3.0,1.0,0.0
12046500,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.9990000128746032,0.5759500861167908,0.4459686577320099,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.8259578347206116,0.2781053483486175,0.2645370960235595,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8117507696151733,0.2626004815101623,0.1849365234375,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7481837272644043,0.2054598927497863,0.1963918507099151,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7449305653572083,0.2023601233959198,0.9188895225524902,285.801513671875,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.228759765625,285.8033142089844,1.0,0.4582445323467254,1.0,1.0,0.0,1.0,-2.4137775897979736,2.4137730598449707,4.688076387537876e-06,1.8661301136016848,0.8847776055335999,0.8847776055335999,0.0,97.60468292236328,105.0,18777.044921875,-0.0,1204.3079833984375,1.0,283.1499938964844,284.7597045898437,290.59161376953125,291.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,21750.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635717511177063,1.0,0.0,0.0,2.78312611579895,2.783140182495117,5.168436132407805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.2578125,0.0,684.3670043945312,1895.4371337890625,0.0,1145.1185302734375,0.6909084320068359,1.0,0.0,3.0,1.0,0.0
12046560,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.9990000128746032,0.5754128098487854,0.4488506615161896,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.8255706429481506,0.2794674634933471,0.2658451497554779,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8104715943336487,0.2630015313625335,0.1852350831031799,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.7473801374435425,0.2060692906379699,0.1969948261976242,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.7435691356658936,0.2024630010128021,0.91947740316391,285.8177490234375,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2289428710937,285.8193054199219,1.0,0.4598738253116607,1.0,1.0,0.0,1.0,-2.420600175857544,2.420595645904541,4.714639999292558e-06,1.8714385032653809,0.8870521187782288,0.8870521187782288,0.0,98.5886688232422,108.0,18822.6484375,-0.0,1216.342041015625,1.0,283.1499938964844,284.7748718261719,290.597900390625,291.8777160644531,293.1499938964844,293.1499938964844,283.1499938964844,21333.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368014812469482,1.0,0.0,0.0,2.764857769012451,2.764871597290039,5.100807811686536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.275390625,0.0,670.2249755859375,1895.4371337890625,0.0,1152.2020263671875,0.6833524107933044,1.0,0.0,3.0,1.0,0.0
12046620,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9990000128746032,0.5737406611442566,0.4552451074123382,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8244923949241638,0.2822288572788238,0.2685014307498932,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.8075734972953796,0.263832151889801,0.1858557015657425,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.7455018758773804,0.2073047459125518,0.1982222497463226,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7406045794487,0.2026863992214203,0.9207695722579956,285.8555603027344,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2294006347656,285.857177734375,1.0,0.4634079933166504,1.0,1.0,0.0,1.0,-2.4352452754974365,2.4352405071258545,4.771916792378761e-06,1.8828301429748533,0.8921905755996704,0.8921905755996704,0.0,100.77580261230467,111.0,18890.1015625,-0.0,1242.693359375,1.0,283.1499938964844,284.8124389648437,290.6063842773437,291.8914794921875,293.1499938964844,293.1499938964844,283.1499938964844,20263.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389221549034119,1.0,0.0,0.0,2.7119526863098145,2.711966037750244,4.907469133286213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.50341796875,0.0,631.0324096679688,1895.4371337890625,0.0,1166.1439208984375,0.6697711944580078,1.0,0.0,3.0,1.0,0.0
12046680,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9990000128746032,0.5737406611442566,0.4552451074123382,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8244923949241638,0.2822288572788238,0.2685014307498932,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.8075734972953796,0.263832151889801,0.1858557015657425,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.7455018758773804,0.2073047459125518,0.1982222497463226,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7406045794487,0.2026863992214203,0.9207695722579956,285.8555603027344,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2294006347656,285.857177734375,1.0,0.4634079933166504,1.0,1.0,0.0,1.0,-2.4352452754974365,2.4352405071258545,4.771916792378761e-06,1.8828301429748533,0.8921905755996704,0.8921905755996704,0.0,100.77580261230467,111.0,18890.1015625,-0.0,1242.693359375,1.0,283.1499938964844,284.8124389648437,290.6063842773437,291.8914794921875,293.1499938964844,293.1499938964844,283.1499938964844,20263.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389221549034119,1.0,0.0,0.0,2.7119526863098145,2.711966037750244,4.907469133286213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.50341796875,0.0,631.0324096679688,1895.4371337890625,0.0,1166.1439208984375,0.6697711944580078,1.0,0.0,3.0,1.0,0.0
12046740,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9990000128746032,0.5713710784912109,0.4622698724269867,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8231398463249207,0.2850374281406402,0.2712104022502899,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8043386936187744,0.2646992206573486,0.1865077018737793,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7433881759643555,0.2085608839988708,0.199477344751358,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7374297380447388,0.2029207199811935,0.922164797782898,285.8945007324219,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2311096191406,285.8961486816406,1.0,0.4672225415706634,1.0,1.0,0.0,1.0,-2.450906276702881,2.45090126991272,4.833553703065263e-06,1.895007610321045,0.8978483080863953,0.8978483080863953,0.0,103.1959457397461,114.0,18952.14453125,-0.0,1271.5322265625,1.0,283.1499938964844,284.8514099121094,290.6107482910156,291.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,19205.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409465670585632,1.0,0.0,0.0,2.658355474472046,2.6583683490753174,4.715410284461541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.41357421875,0.0,592.9080810546875,1895.4371337890625,0.0,1179.5552978515625,0.6590048670768738,1.0,0.0,3.0,1.0,0.0
12046800,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9990000128746032,0.5713710784912109,0.4622698724269867,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8231398463249207,0.2850374281406402,0.2712104022502899,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8043386936187744,0.2646992206573486,0.1865077018737793,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7433881759643555,0.2085608839988708,0.199477344751358,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7374297380447388,0.2029207199811935,0.922164797782898,285.8945007324219,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2311096191406,285.8961486816406,1.0,0.4672225415706634,1.0,1.0,0.0,1.0,-2.450906276702881,2.45090126991272,4.833553703065263e-06,1.895007610321045,0.8978483080863953,0.8978483080863953,0.0,103.1959457397461,114.0,18952.14453125,-0.0,1271.5322265625,1.0,283.1499938964844,284.8514099121094,290.6107482910156,291.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,19205.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409465670585632,1.0,0.0,0.0,2.658355474472046,2.6583683490753174,4.715410284461541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.41357421875,0.0,592.9080810546875,1895.4371337890625,0.0,1179.5552978515625,0.6590048670768738,1.0,0.0,3.0,1.0,0.0
12046860,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.9990000128746032,0.5683225989341736,0.4697823822498321,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.8215803503990173,0.2878554165363312,0.273947536945343,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.8008862733840942,0.2655635178089142,0.1871725916862487,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.7411056756973267,0.2098090052604675,0.2007413357496261,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7340927124023438,0.2031251341104507,0.9235175848007202,285.9211120605469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23419189453125,285.9223022460937,1.0,0.4712273478507995,1.0,1.0,0.0,1.0,-2.467162609100342,2.46715784072876,4.897961844108068e-06,1.9076457023620603,0.9037320017814636,0.9037320017814636,0.0,105.80418395996094,102.0,19047.65625,-0.0,1302.227783203125,1.0,283.1499938964844,284.8755798339844,290.6134948730469,291.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18617.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431795358657837,1.0,0.0,0.0,2.63562536239624,2.635637760162353,4.635117250018084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91357421875,0.0,576.4181518554688,1895.4371337890625,0.0,1194.4638671875,0.6561943292617798,1.0,0.0,3.0,1.0,0.0
12046920,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.9990000128746032,0.5683225989341736,0.4697823822498321,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.8215803503990173,0.2878554165363312,0.273947536945343,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.8008862733840942,0.2655635178089142,0.1871725916862487,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.7411056756973267,0.2098090052604675,0.2007413357496261,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7340927124023438,0.2031251341104507,0.9235175848007202,285.9211120605469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23419189453125,285.9223022460937,1.0,0.4712273478507995,1.0,1.0,0.0,1.0,-2.467162609100342,2.46715784072876,4.897961844108068e-06,1.9076457023620603,0.9037320017814636,0.9037320017814636,0.0,105.80418395996094,102.0,19047.65625,-0.0,1302.227783203125,1.0,283.1499938964844,284.8755798339844,290.6134948730469,291.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18617.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431795358657837,1.0,0.0,0.0,2.63562536239624,2.635637760162353,4.635117250018084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91357421875,0.0,576.4181518554688,1895.4371337890625,0.0,1194.4638671875,0.6561943292617798,1.0,0.0,3.0,1.0,0.0
12046980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9990000128746032,0.5659226775169373,0.4652101993560791,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8264622688293457,0.2905783653259277,0.2764935195446014,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8043280243873596,0.2663184702396393,0.1876867115497589,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7446251511573792,0.2109609991312027,0.201808214187622,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7363932728767395,0.2032139748334884,0.9238297343254088,285.9181823730469,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.238037109375,285.9176940917969,1.0,0.4698235988616943,1.0,1.0,0.0,1.0,-2.4670236110687256,2.467018842697144,4.897970939055085e-06,1.907830715179444,0.9093143343925476,0.9093143343925476,0.0,104.54490661621094,90.0,19101.23046875,-0.0,1296.7529296875,1.0,283.1499938964844,284.867919921875,290.61444091796875,291.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18702.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458914279937744,1.0,0.0,0.0,2.6588294506073,2.658842325210572,4.717091997008538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.958984375,0.0,590.4425659179688,1895.4371337890625,0.0,1212.730224609375,0.6619964241981506,1.0,0.0,3.0,1.0,0.0
12047040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9990000128746032,0.5659226775169373,0.4652101993560791,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8264622688293457,0.2905783653259277,0.2764935195446014,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8043280243873596,0.2663184702396393,0.1876867115497589,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7446251511573792,0.2109609991312027,0.201808214187622,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7363932728767395,0.2032139748334884,0.9238297343254088,285.9181823730469,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.238037109375,285.9176940917969,1.0,0.4698235988616943,1.0,1.0,0.0,1.0,-2.4670236110687256,2.467018842697144,4.897970939055085e-06,1.907830715179444,0.9093143343925476,0.9093143343925476,0.0,104.54490661621094,90.0,19101.23046875,-0.0,1296.7529296875,1.0,283.1499938964844,284.867919921875,290.61444091796875,291.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18702.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458914279937744,1.0,0.0,0.0,2.6588294506073,2.658842325210572,4.717091997008538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.958984375,0.0,590.4425659179688,1895.4371337890625,0.0,1212.730224609375,0.6619964241981506,1.0,0.0,3.0,1.0,0.0
12047100,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9990000128746032,0.5657923221588135,0.4591007530689239,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8309701085090637,0.2918930649757385,0.2776823341846466,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.808218777179718,0.2666431069374084,0.1878776401281356,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7482839822769165,0.211493894457817,0.2022598385810852,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.7393695712089539,0.2032260596752166,0.9236134886741638,285.9047546386719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2392272949219,285.9035339355469,1.0,0.4676699936389923,1.0,1.0,0.0,1.0,-2.461629629135132,2.4616246223449707,4.876724233326968e-06,1.9037277698516848,0.9119101762771606,0.9119101762771606,0.0,102.6977081298828,90.0,19114.19921875,-0.0,1282.4183349609375,1.0,283.1499938964844,284.8519897460937,290.6127319335937,291.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,19004.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64717036485672,1.0,0.0,0.0,2.687856912612915,2.6878697872161865,4.820650474357535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.88671875,0.0,609.3983154296875,1895.4371337890625,0.0,1221.4051513671875,0.6663800477981567,1.0,0.0,3.0,1.0,0.0
12047160,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9990000128746032,0.5664949417114258,0.4509728550910949,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8366790413856506,0.2931799292564392,0.2788204848766327,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.8131764531135559,0.2669350206851959,0.188027799129486,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7530667185783386,0.2120004296302795,0.2026633024215698,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7434203028678894,0.203230619430542,0.9232369065284728,285.8921203613281,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.23980712890625,285.8907165527344,1.0,0.4647173583507538,1.0,1.0,0.0,1.0,-2.453449010848999,2.453444004058838,4.84449401483289e-06,1.8974536657333367,0.9142805933952332,0.9142805933952332,0.0,100.24085235595705,93.0,19089.69921875,-0.0,1262.233642578125,1.0,283.1499938964844,284.83868408203125,290.6087951660156,291.9152526855469,293.1499938964844,293.1499938964844,283.1499938964844,19146.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648162305355072,1.0,0.0,0.0,2.705476999282837,2.7054901123046875,4.884060444965144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.705078125,0.0,620.86083984375,1895.4371337890625,0.0,1228.159912109375,0.6734876036643982,1.0,0.0,3.0,1.0,0.0
12047220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.9990000128746032,0.5687738060951233,0.443068116903305,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8433757424354553,0.2955220937728882,0.2809526622295379,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.8181787729263306,0.2674335241317749,0.1883234530687332,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.7583602666854858,0.212905928492546,0.203444555401802,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.7475178241729736,0.2032616883516311,0.9229543209075928,285.8627014160156,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2404479980469,285.86151123046875,1.0,0.4625685513019562,1.0,1.0,0.0,1.0,-2.4474542140960693,2.447449445724488,4.820571120944805e-06,1.892659306526184,0.9184499382972716,0.9184499382972716,0.0,97.94474792480467,93.0,19121.00390625,-0.0,1245.4627685546875,1.0,283.1499938964844,284.8059997558594,290.5999755859375,291.9077453613281,293.1499938964844,293.1499938964844,283.1499938964844,19795.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493931412696838,1.0,0.0,0.0,2.763193368911743,2.763207197189331,5.094668722449569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.78369140625,0.0,660.4480590820312,1895.4371337890625,0.0,1236.573486328125,0.6846895813941956,1.0,0.0,3.0,1.0,0.0
12047280,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.9990000128746032,0.5689637064933777,0.4426257908344269,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.8438210487365723,0.295725017786026,0.2811393439769745,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8184720277786255,0.2674754559993744,0.1883495599031448,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7586928009986877,0.2129832953214645,0.203513503074646,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7477532029151917,0.203264832496643,0.9229456186294556,285.86090087890625,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.24053955078125,285.8597717285156,1.0,0.4624610543251037,1.0,1.0,0.0,1.0,-2.447250366210937,2.4472455978393555,4.819761670660228e-06,1.8924976587295528,0.9186539053916932,0.9186539053916932,0.0,97.82184600830078,96.0,19123.703125,-0.0,1244.7069091796875,1.0,283.1499938964844,284.8039855957031,290.5991516113281,291.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,19831.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494688987731934,1.0,0.0,0.0,2.7668020725250244,2.766815662384033,5.107983724883525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.654296875,0.0,662.95166015625,1895.4371337890625,0.0,1237.092529296875,0.6885413527488708,1.0,0.0,3.0,1.0,0.0
12047340,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9990000128746032,0.5708655118942261,0.4394764602184295,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.8479878306388855,0.2982394099235534,0.2834818065166473,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8207554221153259,0.267969012260437,0.188676655292511,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7615379095077515,0.2139220088720321,0.204377219080925,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.749448299407959,0.2032824009656906,0.9229061007499696,285.8319091796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2418212890625,285.83087158203125,1.0,0.4620169103145599,1.0,1.0,0.0,1.0,-2.447659730911255,2.447654962539673,4.82130690215854e-06,1.8927797079086304,0.9225252866744996,0.9225252866744996,0.0,97.01026153564452,99.0,19203.021484375,-0.0,1241.8131103515625,1.0,283.1499938964844,284.769775390625,290.5914611816406,291.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,20675.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505662798881531,1.0,0.0,0.0,2.8369369506835938,2.83695125579834,5.370227427192731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2705078125,0.0,713.6443481445312,1895.4371337890625,0.0,1244.625732421875,0.7057313919067383,1.0,0.0,3.0,1.0,0.0
12047400,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9990000128746032,0.5708655118942261,0.4394764602184295,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.8479878306388855,0.2982394099235534,0.2834818065166473,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8207554221153259,0.267969012260437,0.188676655292511,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7615379095077515,0.2139220088720321,0.204377219080925,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.749448299407959,0.2032824009656906,0.9229061007499696,285.8319091796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2418212890625,285.83087158203125,1.0,0.4620169103145599,1.0,1.0,0.0,1.0,-2.447659730911255,2.447654962539673,4.82130690215854e-06,1.8927797079086304,0.9225252866744996,0.9225252866744996,0.0,97.01026153564452,99.0,19203.021484375,-0.0,1241.8131103515625,1.0,283.1499938964844,284.769775390625,290.5914611816406,291.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,20675.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505662798881531,1.0,0.0,0.0,2.8369369506835938,2.83695125579834,5.370227427192731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2705078125,0.0,713.6443481445312,1895.4371337890625,0.0,1244.625732421875,0.7057313919067383,1.0,0.0,3.0,1.0,0.0
12047460,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9990000128746032,0.571611762046814,0.4398961365222931,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8499847650527954,0.3007305264472961,0.2858371436595917,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.820957362651825,0.2684294283390045,0.1890053898096084,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.762357771396637,0.2148221284151077,0.2052395194768905,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.7492071390151978,0.2032552361488342,0.9228578805923462,285.8047790527344,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2420959472656,285.8038024902344,1.0,0.4628952443599701,1.0,1.0,0.0,1.0,-2.4523634910583496,2.452358722686768,4.839808298129356e-06,1.8964020013809204,0.9258999824523926,0.9258999824523926,0.0,97.27175903320312,102.0,19308.423828125,-0.0,1248.530517578125,1.0,283.1499938964844,284.7366027832031,290.5854797363281,291.9019470214844,293.1499938964844,293.1499938964844,283.1499938964844,21627.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520928740501404,1.0,0.0,0.0,2.911916255950928,2.911931276321411,5.657846031681402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.49169921875,0.0,770.8097534179688,1895.4371337890625,0.0,1255.1514892578125,0.7240982055664062,1.0,0.0,3.0,1.0,0.0
