time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9990000128746032,0.571611762046814,0.4398961365222931,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8499847650527954,0.3007305264472961,0.2858371436595917,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.820957362651825,0.2684294283390045,0.1890053898096084,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.762357771396637,0.2148221284151077,0.2052395194768905,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.7492071390151978,0.2032552361488342,0.9228578805923462,285.8047790527344,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2420959472656,285.8038024902344,1.0,0.4628952443599701,1.0,1.0,0.0,1.0,-2.4523634910583496,2.452358722686768,4.839808298129356e-06,1.8964020013809204,0.9258999824523926,0.9258999824523926,0.0,97.27175903320312,102.0,19308.423828125,-0.0,1248.530517578125,1.0,283.1499938964844,284.7366027832031,290.5854797363281,291.9019470214844,293.1499938964844,293.1499938964844,283.1499938964844,21627.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520928740501404,1.0,0.0,0.0,2.911916255950928,2.911931276321411,5.657846031681402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.49169921875,0.0,770.8097534179688,1895.4371337890625,0.0,1255.1514892578125,0.7240982055664062,1.0,0.0,3.0,1.0,0.0
12047580,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9990000128746032,0.571051836013794,0.4429119229316711,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.8503689765930176,0.3032036125659942,0.2882006764411926,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.819650411605835,0.2688663899898529,0.1893358528614044,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.7616860270500183,0.2156896293163299,0.2060962170362472,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7475436925888062,0.2031828314065933,0.9227296113967896,285.77984619140625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2406921386719,285.77899169921875,1.0,0.4647196233272552,1.0,1.0,0.0,1.0,-2.4600963592529297,2.460091352462769,4.870344127994031e-06,1.902378797531128,0.9288060069084167,0.9288060069084167,0.0,98.31255340576172,105.0,19430.724609375,-0.0,1262.1827392578125,1.0,283.1499938964844,284.7052917480469,290.5794982910156,291.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,22651.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541957259178162,1.0,0.0,0.0,2.989089012145996,2.989104747772217,5.961712190583057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.47802734375,0.0,832.8892822265625,1895.4371337890625,0.0,1269.7384033203125,0.7430002093315125,1.0,0.0,3.0,1.0,0.0
12047640,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9990000128746032,0.571051836013794,0.4429119229316711,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.8503689765930176,0.3032036125659942,0.2882006764411926,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.819650411605835,0.2688663899898529,0.1893358528614044,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.7616860270500183,0.2156896293163299,0.2060962170362472,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7475436925888062,0.2031828314065933,0.9227296113967896,285.77984619140625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2406921386719,285.77899169921875,1.0,0.4647196233272552,1.0,1.0,0.0,1.0,-2.4600963592529297,2.460091352462769,4.870344127994031e-06,1.902378797531128,0.9288060069084167,0.9288060069084167,0.0,98.31255340576172,105.0,19430.724609375,-0.0,1262.1827392578125,1.0,283.1499938964844,284.7052917480469,290.5794982910156,291.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,22651.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541957259178162,1.0,0.0,0.0,2.989089012145996,2.989104747772217,5.961712190583057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.47802734375,0.0,832.8892822265625,1895.4371337890625,0.0,1269.7384033203125,0.7430002093315125,1.0,0.0,3.0,1.0,0.0
12047700,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.9990000128746032,0.5702911019325256,0.4451530575752258,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8501103520393372,0.3044347763061523,0.2893856465816498,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8185775279998779,0.2690782248973846,0.1895025372505188,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.7609372138977051,0.2161128520965576,0.2065225839614868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7463218569755554,0.2031309753656387,0.9226336479187012,285.7661437988281,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2396240234375,285.76519775390625,1.0,0.465898334980011,1.0,1.0,0.0,1.0,-2.464808940887451,2.46480393409729,4.889008778263815e-06,1.90602457523346,0.9301238656044006,0.9301238656044006,0.0,99.05640411376952,105.0,19505.783203125,-0.0,1271.0013427734375,1.0,283.1499938964844,284.68768310546875,290.576416015625,291.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,23307.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554459929466248,1.0,0.0,0.0,3.035799026489258,3.0358152389526367,6.149493287921359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.376953125,0.0,872.1910400390625,1895.4371337890625,0.0,1278.458984375,0.7516669034957886,1.0,0.0,3.0,1.0,0.0
12047760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.9990000128746032,0.5692266821861267,0.4477904438972473,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.8496114015579224,0.3056633770465851,0.2905699014663696,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8172785043716431,0.2692869901657104,0.1896681636571884,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7599702477455139,0.2165300101041793,0.2069455683231353,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.7448950409889221,0.2030684798955917,0.9225040674209596,285.7572631835937,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.23858642578125,285.7565612792969,1.0,0.4672174751758575,1.0,1.0,0.0,1.0,-2.4699511528015137,2.4699461460113525,4.909419203613652e-06,1.910003900527954,0.9312770962715148,0.9312770962715148,0.0,99.9228286743164,108.0,19563.900390625,-0.0,1280.8892822265625,1.0,283.1499938964844,284.6761779785156,290.57257080078125,291.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,23721.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567379236221313,1.0,0.0,0.0,3.0666284561157227,3.06664514541626,6.275027999436134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.716796875,0.0,898.6431274414062,1895.4371337890625,0.0,1287.5072021484375,0.7619972825050354,1.0,0.0,3.0,1.0,0.0
12047820,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.9990000128746032,0.5662748217582703,0.4539822340011596,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.8480848670005798,0.3081127405166626,0.2929432690143585,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8141694664955139,0.2696956992149353,0.1900023221969604,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.7575627565383911,0.2173474282026291,0.2077869325876236,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.7415958046913147,0.2029083967208862,0.9221500754356384,285.73699951171875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2372436523437,285.7364196777344,1.0,0.4701829254627228,1.0,1.0,0.0,1.0,-2.4812276363372803,2.481222629547119,4.954335054208059e-06,1.91873300075531,0.933354914188385,0.933354914188385,0.0,101.94851684570312,111.0,19704.060546875,-0.0,1303.236328125,1.0,283.1499938964844,284.6493225097656,290.564697265625,291.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,24822.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595100164413452,1.0,0.0,0.0,3.143644332885742,3.1436617374420166,6.594169690288254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05517578125,0.0,967.3875122070312,1895.4371337890625,0.0,1307.048828125,0.7808716893196106,1.0,0.0,3.0,1.0,0.0
12047880,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.9990000128746032,0.5662748217582703,0.4539822340011596,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.8480848670005798,0.3081127405166626,0.2929432690143585,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8141694664955139,0.2696956992149353,0.1900023221969604,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.7575627565383911,0.2173474282026291,0.2077869325876236,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.7415958046913147,0.2029083967208862,0.9221500754356384,285.73699951171875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2372436523437,285.7364196777344,1.0,0.4701829254627228,1.0,1.0,0.0,1.0,-2.4812276363372803,2.481222629547119,4.954335054208059e-06,1.91873300075531,0.933354914188385,0.933354914188385,0.0,101.94851684570312,111.0,19704.060546875,-0.0,1303.236328125,1.0,283.1499938964844,284.6493225097656,290.564697265625,291.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,24822.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595100164413452,1.0,0.0,0.0,3.143644332885742,3.1436617374420166,6.594169690288254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05517578125,0.0,967.3875122070312,1895.4371337890625,0.0,1307.048828125,0.7808716893196106,1.0,0.0,3.0,1.0,0.0
12047940,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.5623422265052795,0.4611111879348755,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.846050500869751,0.3105524480342865,0.2953180372714996,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.810530960559845,0.2700946927070617,0.1903373301029205,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.7547096014022827,0.2181439399719238,0.2086189538240432,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7378672957420349,0.2026934176683426,0.9216125011444092,285.7189636230469,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2375183105469,285.7184753417969,1.0,0.4734688401222229,1.0,1.0,0.0,1.0,-2.493401527404785,2.493396520614624,5.003063961339649e-06,1.9281582832336424,0.9350844025611876,0.9350844025611876,0.0,104.28445434570312,99.0,19848.529296875,-0.0,1328.20458984375,1.0,283.1499938964844,284.6246643066406,290.5564270019531,291.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,25941.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623473763465881,1.0,0.0,0.0,3.219310760498047,3.2193291187286377,6.915429366927128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.51318359375,0.0,1038.34033203125,1895.4371337890625,0.0,1327.2271728515625,0.799424946308136,1.0,0.0,3.0,1.0,0.0
12048000,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.5623422265052795,0.4611111879348755,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.846050500869751,0.3105524480342865,0.2953180372714996,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.810530960559845,0.2700946927070617,0.1903373301029205,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.7547096014022827,0.2181439399719238,0.2086189538240432,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7378672957420349,0.2026934176683426,0.9216125011444092,285.7189636230469,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2375183105469,285.7184753417969,1.0,0.4734688401222229,1.0,1.0,0.0,1.0,-2.493401527404785,2.493396520614624,5.003063961339649e-06,1.9281582832336424,0.9350844025611876,0.9350844025611876,0.0,104.28445434570312,99.0,19848.529296875,-0.0,1328.20458984375,1.0,283.1499938964844,284.6246643066406,290.5564270019531,291.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,25941.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623473763465881,1.0,0.0,0.0,3.219310760498047,3.2193291187286377,6.915429366927128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.51318359375,0.0,1038.34033203125,1895.4371337890625,0.0,1327.2271728515625,0.799424946308136,1.0,0.0,3.0,1.0,0.0
12048060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9990000128746032,0.5591059327125549,0.4562089741230011,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.850997269153595,0.3129458725452423,0.2975332736968994,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8136504292488098,0.270449548959732,0.1905554831027984,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7581278681755066,0.2188867330551147,0.2092824876308441,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.7399551272392273,0.2023990452289581,0.9201294779777528,285.6952819824219,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2357788085937,285.6941223144531,1.0,0.4714448451995849,1.0,1.0,0.0,1.0,-2.489471912384033,2.489466905593872,4.987788543076022e-06,1.9253638982772827,0.9363777041435242,0.9363777041435242,0.0,102.83206939697266,87.0,19895.126953125,-0.0,1317.1470947265625,1.0,283.1499938964844,284.5955810546875,290.547119140625,291.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,27073.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649362444877625,1.0,0.0,0.0,3.293173313140869,3.2931923866271973,7.236398573695624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.65185546875,0.0,1110.97802734375,1895.4371337890625,0.0,1345.79248046875,0.8175503015518188,1.0,0.0,3.0,1.0,0.0
12048120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9990000128746032,0.5591059327125549,0.4562089741230011,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.850997269153595,0.3129458725452423,0.2975332736968994,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8136504292488098,0.270449548959732,0.1905554831027984,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7581278681755066,0.2188867330551147,0.2092824876308441,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.7399551272392273,0.2023990452289581,0.9201294779777528,285.6952819824219,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2357788085937,285.6941223144531,1.0,0.4714448451995849,1.0,1.0,0.0,1.0,-2.489471912384033,2.489466905593872,4.987788543076022e-06,1.9253638982772827,0.9363777041435242,0.9363777041435242,0.0,102.83206939697266,87.0,19895.126953125,-0.0,1317.1470947265625,1.0,283.1499938964844,284.5955810546875,290.547119140625,291.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,27073.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649362444877625,1.0,0.0,0.0,3.293173313140869,3.2931923866271973,7.236398573695624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.65185546875,0.0,1110.97802734375,1895.4371337890625,0.0,1345.79248046875,0.8175503015518188,1.0,0.0,3.0,1.0,0.0
12048180,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.5590272545814514,0.4415066838264465,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8621177077293396,0.3153079152107239,0.2996094822883606,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.8222721219062805,0.2707726657390594,0.1906716227531433,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.7670223116874695,0.2195965945720672,0.2098045796155929,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7471060752868652,0.2021247148513794,0.9181089997291564,285.6644897460937,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2359313964844,285.6630554199219,1.0,0.4658092260360718,1.0,1.0,0.0,1.0,-2.4726507663726807,2.4726457595825195,4.920797437080182e-06,1.912428855895996,0.9371405839920044,0.9371405839920044,0.0,98.36929321289062,90.0,19853.916015625,-0.0,1277.6182861328125,1.0,283.1499938964844,284.5621337890625,290.5343322753906,291.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,28218.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662753224372864,1.0,0.0,0.0,3.3647356033325195,3.364755630493164,7.554317562608048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.53369140625,0.0,1184.67822265625,1895.4371337890625,0.0,1355.4520263671875,0.835136890411377,1.0,0.0,3.0,1.0,0.0
12048240,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.5590272545814514,0.4415066838264465,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8621177077293396,0.3153079152107239,0.2996094822883606,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.8222721219062805,0.2707726657390594,0.1906716227531433,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.7670223116874695,0.2195965945720672,0.2098045796155929,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7471060752868652,0.2021247148513794,0.9181089997291564,285.6644897460937,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2359313964844,285.6630554199219,1.0,0.4658092260360718,1.0,1.0,0.0,1.0,-2.4726507663726807,2.4726457595825195,4.920797437080182e-06,1.912428855895996,0.9371405839920044,0.9371405839920044,0.0,98.36929321289062,90.0,19853.916015625,-0.0,1277.6182861328125,1.0,283.1499938964844,284.5621337890625,290.5343322753906,291.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,28218.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662753224372864,1.0,0.0,0.0,3.3647356033325195,3.364755630493164,7.554317562608048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.53369140625,0.0,1184.67822265625,1895.4371337890625,0.0,1355.4520263671875,0.835136890411377,1.0,0.0,3.0,1.0,0.0
12048300,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.9990000128746032,0.5599849224090576,0.436166912317276,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.8666293621063232,0.3165002465248108,0.3006711006164551,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8254925012588501,0.2709423303604126,0.1907456517219543,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.7705062031745911,0.2199606895446777,0.2100876867771148,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.7498160004615784,0.2020355463027954,0.9173611402511596,285.6479797363281,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2366943359375,285.6468200683594,1.0,0.4641849398612976,1.0,1.0,0.0,1.0,-2.467029333114624,2.467024326324463,4.8981578402163e-06,1.9079209566116333,0.9373964667320251,0.9373964667320251,0.0,96.78919982910156,90.0,19853.498046875,-0.0,1264.1539306640625,1.0,283.1499938964844,284.54425048828125,290.52783203125,291.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,28928.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663375496864319,1.0,0.0,0.0,3.407325267791748,3.407345771789551,7.746767209937389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.6953125,0.0,1230.1788330078125,1895.4371337890625,0.0,1355.9017333984375,0.8428166508674622,1.0,0.0,3.0,1.0,0.0
12048360,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.9990000128746032,0.5609574913978577,0.4326333999633789,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.8700485825538635,0.3177063763141632,0.3017639815807342,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8277086615562439,0.271121621131897,0.1908403486013412,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.7730080485343933,0.220333844423294,0.2103995382785797,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.75164395570755,0.2019752115011215,0.9168589115142822,285.6381530761719,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2360534667969,285.6373291015625,1.0,0.4631103277206421,1.0,1.0,0.0,1.0,-2.4639787673950195,2.463973999023437,4.885965154244332e-06,1.9055111408233645,0.9375410079956056,0.9375410079956056,0.0,95.77737426757812,93.0,19857.744140625,-0.0,1256.2216796875,1.0,283.1499938964844,284.5334777832031,290.5224609375,291.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,29360.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661067605018616,1.0,0.0,0.0,3.4336049556732178,3.4336256980896,7.866725013627729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.19677734375,0.0,1258.7501220703125,1895.4371337890625,0.0,1354.234130859375,0.8520877957344055,1.0,0.0,3.0,1.0,0.0
12048420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9990000128746032,0.5624843835830688,0.4288878738880157,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8747919797897339,0.3201512992382049,0.3040177226066589,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.8302603960037231,0.2715020477771759,0.1910722106695175,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7761315703392029,0.2210982888936996,0.2110774368047714,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7535991072654724,0.2018960416316986,0.9162695407867432,285.6192321777344,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2354736328125,285.61871337890625,1.0,0.4622926712036133,1.0,1.0,0.0,1.0,-2.462566614151001,2.46256160736084,4.880224423686741e-06,1.904342770576477,0.9377804398536682,0.9377804398536682,0.0,94.77157592773438,96.0,19913.451171875,-0.0,1250.302001953125,1.0,283.1499938964844,284.510498046875,290.51776123046875,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,30503.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655922532081604,1.0,0.0,0.0,3.500617265701294,3.500638961791992,8.176784831448458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.35009765625,0.0,1333.79150390625,1895.4371337890625,0.0,1350.519775390625,0.8685929179191589,1.0,0.0,3.0,1.0,0.0
12048480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9990000128746032,0.5624843835830688,0.4288878738880157,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8747919797897339,0.3201512992382049,0.3040177226066589,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.8302603960037231,0.2715020477771759,0.1910722106695175,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7761315703392029,0.2210982888936996,0.2110774368047714,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7535991072654724,0.2018960416316986,0.9162695407867432,285.6192321777344,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2354736328125,285.61871337890625,1.0,0.4622926712036133,1.0,1.0,0.0,1.0,-2.462566614151001,2.46256160736084,4.880224423686741e-06,1.904342770576477,0.9377804398536682,0.9377804398536682,0.0,94.77157592773438,96.0,19913.451171875,-0.0,1250.302001953125,1.0,283.1499938964844,284.510498046875,290.51776123046875,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,30503.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655922532081604,1.0,0.0,0.0,3.500617265701294,3.500638961791992,8.176784831448458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.35009765625,0.0,1333.79150390625,1895.4371337890625,0.0,1350.519775390625,0.8685929179191589,1.0,0.0,3.0,1.0,0.0
12048540,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.9990000128746032,0.5630034804344177,0.4287571310997009,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8771435022354126,0.3226324617862701,0.3063439428806305,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8307130336761475,0.2719077467918396,0.1913492232561111,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.777125895023346,0.2218807190656662,0.211810365319252,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.7535958886146545,0.2018342763185501,0.9159780144691468,285.6054382324219,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2355041503906,285.60516357421875,1.0,0.4628874063491821,1.0,1.0,0.0,1.0,-2.4660637378692627,2.4660587310791016,4.893989171250723e-06,1.9069976806640625,0.9379671812057496,0.9379671812057496,0.0,94.85051727294922,99.0,20005.5546875,-0.0,1254.8450927734375,1.0,283.1499938964844,284.4916381835937,290.5195007324219,291.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,31636.396484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655899882316589,1.0,0.0,0.0,3.5656864643096924,3.565708875656128,8.483588089802652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9306640625,0.0,1409.4779052734375,1895.4371337890625,0.0,1350.5035400390625,0.8846276998519897,1.0,0.0,3.0,1.0,0.0
12048600,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.9990000128746032,0.5630034804344177,0.4287571310997009,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8771435022354126,0.3226324617862701,0.3063439428806305,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8307130336761475,0.2719077467918396,0.1913492232561111,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.777125895023346,0.2218807190656662,0.211810365319252,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.7535958886146545,0.2018342763185501,0.9159780144691468,285.6054382324219,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2355041503906,285.60516357421875,1.0,0.4628874063491821,1.0,1.0,0.0,1.0,-2.4660637378692627,2.4660587310791016,4.893989171250723e-06,1.9069976806640625,0.9379671812057496,0.9379671812057496,0.0,94.85051727294922,99.0,20005.5546875,-0.0,1254.8450927734375,1.0,283.1499938964844,284.4916381835937,290.5195007324219,291.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,31636.396484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655899882316589,1.0,0.0,0.0,3.5656864643096924,3.565708875656128,8.483588089802652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9306640625,0.0,1409.4779052734375,1895.4371337890625,0.0,1350.5035400390625,0.8846276998519897,1.0,0.0,3.0,1.0,0.0
12048660,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.9990000128746032,0.5623185634613037,0.4313069880008697,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8776816129684448,0.3251395523548126,0.3087233603000641,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8296026587486267,0.2723329663276672,0.1916605234146118,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7765204310417175,0.2226736396551132,0.2125815600156784,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7521086931228638,0.2017659991979599,0.9158046245574952,285.595703125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.23541259765625,285.5956115722656,1.0,0.4645081162452698,1.0,1.0,0.0,1.0,-2.47307562828064,2.4730706214904785,4.921780146105448e-06,1.912389874458313,0.9382216334342957,0.9382216334342957,0.0,95.7289047241211,102.0,20126.6171875,-0.0,1267.0206298828125,1.0,283.1499938964844,284.4759521484375,290.5253295898437,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,32758.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663631200790405,1.0,0.0,0.0,3.629205226898194,3.629228591918945,8.788532568360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.978515625,0.0,1486.042724609375,1895.4371337890625,0.0,1356.0869140625,0.9002811908721924,1.0,0.0,3.0,1.0,0.0
12048720,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.9990000128746032,0.5623185634613037,0.4313069880008697,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8776816129684448,0.3251395523548126,0.3087233603000641,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8296026587486267,0.2723329663276672,0.1916605234146118,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7765204310417175,0.2226736396551132,0.2125815600156784,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7521086931228638,0.2017659991979599,0.9158046245574952,285.595703125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.23541259765625,285.5956115722656,1.0,0.4645081162452698,1.0,1.0,0.0,1.0,-2.47307562828064,2.4730706214904785,4.921780146105448e-06,1.912389874458313,0.9382216334342957,0.9382216334342957,0.0,95.7289047241211,102.0,20126.6171875,-0.0,1267.0206298828125,1.0,283.1499938964844,284.4759521484375,290.5253295898437,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,32758.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663631200790405,1.0,0.0,0.0,3.629205226898194,3.629228591918945,8.788532568360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.978515625,0.0,1486.042724609375,1895.4371337890625,0.0,1356.0869140625,0.9002811908721924,1.0,0.0,3.0,1.0,0.0
12048780,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.9990000128746032,0.5604382753372192,0.4358142912387848,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8769097328186035,0.3276652693748474,0.3111415505409241,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8273799419403076,0.2727734744548797,0.1919977813959121,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7747707366943359,0.2234718054533004,0.2133787125349044,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7495638132095337,0.2016796320676803,0.9156566262245178,285.5892639160156,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.23553466796875,285.5892944335937,1.0,0.4668686091899872,1.0,1.0,0.0,1.0,-2.482579469680786,2.482574462890625,4.959625130140921e-06,1.919723391532898,0.9386679530143738,0.9386679530143738,0.0,97.19905090332033,105.0,20271.556640625,-0.0,1284.8060302734375,1.0,283.1499938964844,284.4627990722656,290.53387451171875,291.90020751953125,293.1499938964844,293.1499938964844,283.04998779296875,33868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678068041801453,1.0,0.0,0.0,3.691624641418457,3.6916487216949454,9.093442940866224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.36767578125,0.0,1563.8441162109375,1895.4371337890625,0.0,1366.546875,0.9146555662155152,1.0,0.0,3.0,1.0,0.0
12048840,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.9990000128746032,0.5604382753372192,0.4358142912387848,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8769097328186035,0.3276652693748474,0.3111415505409241,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8273799419403076,0.2727734744548797,0.1919977813959121,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7747707366943359,0.2234718054533004,0.2133787125349044,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7495638132095337,0.2016796320676803,0.9156566262245178,285.5892639160156,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.23553466796875,285.5892944335937,1.0,0.4668686091899872,1.0,1.0,0.0,1.0,-2.482579469680786,2.482574462890625,4.959625130140921e-06,1.919723391532898,0.9386679530143738,0.9386679530143738,0.0,97.19905090332033,105.0,20271.556640625,-0.0,1284.8060302734375,1.0,283.1499938964844,284.4627990722656,290.53387451171875,291.90020751953125,293.1499938964844,293.1499938964844,283.04998779296875,33868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678068041801453,1.0,0.0,0.0,3.691624641418457,3.6916487216949454,9.093442940866224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.36767578125,0.0,1563.8441162109375,1895.4371337890625,0.0,1366.546875,0.9146555662155152,1.0,0.0,3.0,1.0,0.0
12048900,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.9990000128746032,0.5589273571968079,0.4386725425720215,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8761131763458252,0.3288644552230835,0.3123433887958526,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8259193301200867,0.272930771112442,0.1921608299016952,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.7735401391983032,0.2238232344388961,0.2137714028358459,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.7479644417762756,0.2015816569328308,0.9155144691467284,285.5346069335937,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2353820800781,285.53057861328125,1.0,0.4682552516460418,1.0,1.0,0.0,1.0,-2.4879539012908936,2.4879488945007324,4.981113306712359e-06,1.923880934715271,0.9382085800170898,0.9382085800170898,0.0,98.1171875,105.0,20532.68359375,-0.0,1295.2867431640625,1.0,283.06622314453125,284.3915100097656,290.5647277832031,291.969482421875,293.1499938964844,293.1499938964844,283.04998779296875,34466.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725627779960632,1.0,0.0,0.0,3.72285795211792,3.722882270812988,9.247965522263256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.017578125,0.0,1604.041259765625,1895.4371337890625,0.0,1401.3192138671875,0.9204308390617372,1.0,0.0,3.0,1.0,0.0
12048960,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.9990000128746032,0.5569469332695007,0.4420550167560577,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8748888969421387,0.3299776911735534,0.3134539723396301,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.824077844619751,0.2730028033256531,0.1922573149204254,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.771933913230896,0.2241071760654449,0.2140974849462509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.7460182905197144,0.201408103108406,0.9150369763374328,285.5147399902344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.23419189453125,285.5143127441406,1.0,0.4697322249412536,1.0,1.0,0.0,1.0,-2.493286371231079,2.493281364440918,5.002486886951374e-06,1.9280099868774407,0.9380501508712769,0.9380501508712769,0.0,99.1766586303711,108.0,20617.58984375,-0.0,1306.3570556640625,1.0,283.05230712890625,284.370361328125,290.568115234375,291.9662780761719,293.1499938964844,293.1499938964844,282.75,34837.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758902668952942,1.0,0.0,0.0,3.741743564605713,3.74176836013794,9.342031717096688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.923828125,0.0,1628.736083984375,1895.4371337890625,0.0,1425.927490234375,0.9249668717384338,1.0,0.0,3.0,1.0,0.0
12049020,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.9990000128746032,0.5508852601051331,0.4504770934581756,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.871025800704956,0.3315955996513366,0.3152616322040558,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8190910220146179,0.2725530564785003,0.1921516358852386,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.767467737197876,0.2242152839899063,0.2144394367933273,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.74095618724823,0.2005785554647445,0.9125105738639832,285.2987976074219,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.22412109375,285.2972717285156,1.0,0.4728243350982666,1.0,1.0,0.0,1.0,-2.502827882766724,2.5028228759765625,5.04090257891221e-06,1.9354255199432373,0.9339576959609984,0.9339576959609984,0.0,101.72268676757812,96.0,21335.060546875,-0.0,1329.0478515625,1.0,282.7574462890625,284.1156921386719,290.6279602050781,292.0982666015625,293.1499938964844,293.1499938964844,282.45001220703125,35478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965416073799133,1.0,0.0,0.0,3.7623369693756095,3.762362003326416,9.445145678910194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0166015625,0.0,1657.7545166015625,1895.4371337890625,0.0,1583.5677490234375,0.9300448894500732,1.0,0.0,3.0,1.0,0.0
12049080,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.9990000128746032,0.5508852601051331,0.4504770934581756,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.871025800704956,0.3315955996513366,0.3152616322040558,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8190910220146179,0.2725530564785003,0.1921516358852386,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.767467737197876,0.2242152839899063,0.2144394367933273,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.74095618724823,0.2005785554647445,0.9125105738639832,285.2987976074219,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.22412109375,285.2972717285156,1.0,0.4728243350982666,1.0,1.0,0.0,1.0,-2.502827882766724,2.5028228759765625,5.04090257891221e-06,1.9354255199432373,0.9339576959609984,0.9339576959609984,0.0,101.72268676757812,96.0,21335.060546875,-0.0,1329.0478515625,1.0,282.7574462890625,284.1156921386719,290.6279602050781,292.0982666015625,293.1499938964844,293.1499938964844,282.45001220703125,35478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965416073799133,1.0,0.0,0.0,3.7623369693756095,3.762362003326416,9.445145678910194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0166015625,0.0,1657.7545166015625,1895.4371337890625,0.0,1583.5677490234375,0.9300448894500732,1.0,0.0,3.0,1.0,0.0
12049140,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.5438799262046814,0.4480534493923187,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8735634088516235,0.3325686454772949,0.3162848055362701,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8195815086364746,0.2714858055114746,0.1914824247360229,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7684779763221741,0.2237889468669891,0.2141253799200058,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7406977415084839,0.1991464048624038,0.9065884351730348,285.076416015625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2100830078125,285.0731201171875,1.0,0.4703477323055267,1.0,1.0,0.0,1.0,-2.492872476577759,2.4928674697875977,5.001414592697984e-06,1.927992820739746,0.9274948835372924,0.9274948835372924,0.0,100.758544921875,84.0,21934.0,-0.0,1312.5528564453125,1.0,282.4574584960937,283.8548889160156,290.63934326171875,292.1603088378906,293.1499938964844,293.1499938964844,282.1499938964844,35963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155593633651733,1.0,0.0,0.0,3.7646875381469727,3.7647125720977774,9.456950920139208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.54931640625,0.0,1664.261962890625,1895.4371337890625,0.0,1735.64111328125,0.9309099316596984,1.0,0.0,3.0,1.0,0.0
12049200,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.5438799262046814,0.4480534493923187,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8735634088516235,0.3325686454772949,0.3162848055362701,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8195815086364746,0.2714858055114746,0.1914824247360229,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7684779763221741,0.2237889468669891,0.2141253799200058,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7406977415084839,0.1991464048624038,0.9065884351730348,285.076416015625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2100830078125,285.0731201171875,1.0,0.4703477323055267,1.0,1.0,0.0,1.0,-2.492872476577759,2.4928674697875977,5.001414592697984e-06,1.927992820739746,0.9274948835372924,0.9274948835372924,0.0,100.758544921875,84.0,21934.0,-0.0,1312.5528564453125,1.0,282.4574584960937,283.8548889160156,290.63934326171875,292.1603088378906,293.1499938964844,293.1499938964844,282.1499938964844,35963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155593633651733,1.0,0.0,0.0,3.7646875381469727,3.7647125720977774,9.456950920139208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.54931640625,0.0,1664.261962890625,1895.4371337890625,0.0,1735.64111328125,0.9309099316596984,1.0,0.0,3.0,1.0,0.0
12049260,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.5391811728477478,0.4362049400806427,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8820940256118774,0.3332611918449402,0.3168656527996063,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8251521587371826,0.2701719105243683,0.1905093491077423,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7745703458786011,0.2231062203645706,0.213406816124916,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7448996305465698,0.1974646300077438,0.8986537456512451,284.8726501464844,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.1966552734375,284.8705749511719,1.0,0.4639930129051208,1.0,1.0,0.0,1.0,-2.4677796363830566,2.4677746295928955,4.901452939520823e-06,1.9086666107177728,0.9192354083061218,0.9192354083061218,0.0,96.83060455322266,87.0,22635.873046875,-0.0,1265.22607421875,1.0,282.1575622558594,283.602294921875,290.6400146484375,292.202880859375,293.1499938964844,293.1499938964844,281.8500061035156,36339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299944758415222,1.0,0.0,0.0,3.7529501914978014,3.752975225448608,9.398074212185749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2529296875,0.0,1653.358642578125,1895.4371337890625,0.0,1855.0218505859373,0.9285330176353456,1.0,0.0,3.0,1.0,0.0
12049320,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.5391811728477478,0.4362049400806427,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8820940256118774,0.3332611918449402,0.3168656527996063,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8251521587371826,0.2701719105243683,0.1905093491077423,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7745703458786011,0.2231062203645706,0.213406816124916,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7448996305465698,0.1974646300077438,0.8986537456512451,284.8726501464844,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.1966552734375,284.8705749511719,1.0,0.4639930129051208,1.0,1.0,0.0,1.0,-2.4677796363830566,2.4677746295928955,4.901452939520823e-06,1.9086666107177728,0.9192354083061218,0.9192354083061218,0.0,96.83060455322266,87.0,22635.873046875,-0.0,1265.22607421875,1.0,282.1575622558594,283.602294921875,290.6400146484375,292.202880859375,293.1499938964844,293.1499938964844,281.8500061035156,36339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299944758415222,1.0,0.0,0.0,3.7529501914978014,3.752975225448608,9.398074212185749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2529296875,0.0,1653.358642578125,1895.4371337890625,0.0,1855.0218505859373,0.9285330176353456,1.0,0.0,3.0,1.0,0.0
