time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.535821259021759,0.4301847219467163,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.8867769837379456,0.3338424861431122,0.3173730075359344,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.8273580074310303,0.2687714993953705,0.189501479268074,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.7772632837295532,0.2223243713378906,0.2126262038946151,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7460998892784119,0.1957730650901794,0.8907734155654907,284.6759338378906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.1843566894531,284.6744384765625,1.0,0.4603447020053863,1.0,1.0,0.0,1.0,-2.449525594711304,2.4495208263397217,4.828882083529607e-06,1.8943432569503784,0.909169375896454,0.909169375896454,0.0,94.6807861328125,90.0,23375.203125,-0.0,1234.310546875,1.0,281.8576354980469,283.35809326171875,290.64794921875,292.2504272460937,293.1499938964844,293.1499938964844,281.54998779296875,36661.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415252923965454,1.0,0.0,0.0,3.7291197776794434,3.72914457321167,9.279102073378452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.392578125,0.0,1628.04052734375,1895.4371337890625,0.0,1952.5931396484373,0.923412024974823,1.0,0.0,3.0,1.0,0.0
12049440,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.535821259021759,0.4301847219467163,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.8867769837379456,0.3338424861431122,0.3173730075359344,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.8273580074310303,0.2687714993953705,0.189501479268074,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.7772632837295532,0.2223243713378906,0.2126262038946151,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7460998892784119,0.1957730650901794,0.8907734155654907,284.6759338378906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.1843566894531,284.6744384765625,1.0,0.4603447020053863,1.0,1.0,0.0,1.0,-2.449525594711304,2.4495208263397217,4.828882083529607e-06,1.8943432569503784,0.909169375896454,0.909169375896454,0.0,94.6807861328125,90.0,23375.203125,-0.0,1234.310546875,1.0,281.8576354980469,283.35809326171875,290.64794921875,292.2504272460937,293.1499938964844,293.1499938964844,281.54998779296875,36661.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415252923965454,1.0,0.0,0.0,3.7291197776794434,3.72914457321167,9.279102073378452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.392578125,0.0,1628.04052734375,1895.4371337890625,0.0,1952.5931396484373,0.923412024974823,1.0,0.0,3.0,1.0,0.0
12049500,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.9990000128746032,0.5337936282157898,0.4291351437568664,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.8877891302108765,0.3341310024261474,0.3176552355289459,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8273343443870544,0.2680743634700775,0.1890217065811157,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.7774486541748047,0.2219282388687133,0.2122563123703003,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.544921875,0.7456825375556946,0.1949393451213836,0.8870312571525574,284.5401306152344,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.1786499023437,284.5299377441406,1.0,0.4592013657093048,1.0,1.0,0.0,1.0,-2.443084478378296,2.443079710006714,4.803470801562071e-06,1.8893219232559204,0.9030610918998718,0.9030610918998718,0.0,94.20294189453124,90.0,24174.265625,-0.0,1224.66845703125,1.0,281.5995788574219,283.17333984375,290.68878173828125,292.38055419921875,293.1499938964844,293.1499938964844,281.54998779296875,36816.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499933242797852,1.0,0.0,0.0,3.713392496109009,3.7134172916412354,9.200999215863704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.37158203125,0.0,1611.064453125,1895.4371337890625,0.0,2025.393310546875,0.9199605584144592,1.0,0.0,3.0,1.0,0.0
12049560,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.9990000128746032,0.5313526391983032,0.4292197227478027,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8879425525665283,0.3343751430511474,0.3178781270980835,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939270019531,0.8265779614448547,0.2673373222351074,0.1885030567646026,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.7768886685371399,0.2214985638856887,0.2118483781814575,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.744603157043457,0.1940724998712539,0.8831487894058228,284.49371337890625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858642578125,297.17254638671875,284.49273681640625,1.0,0.4584226310253143,1.0,1.0,0.0,1.0,-2.4376745223999023,2.4376697540283203,4.78219135402469e-06,1.8851103782653809,0.8976422548294067,0.8976422548294067,0.0,94.04835510253906,93.0,24251.87890625,-0.0,1217.6298828125,1.0,281.5574035644531,283.1282043457031,290.6708374023437,292.3211975097656,293.1499938964844,293.1499938964844,281.8500061035156,36945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529499530792236,1.0,0.0,0.0,3.694637298583984,3.694661855697632,9.108291010306856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.18994140625,0.0,1590.56298828125,1895.4371337890625,0.0,2051.0263671875,0.9158895015716552,1.0,0.0,3.0,1.0,0.0
12049620,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9990000128746032,0.5278880596160889,0.4301266968250274,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.8884375691413879,0.3360295593738556,0.3190684616565704,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8253465294837952,0.2669874727725982,0.1879971474409103,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7759634256362915,0.2214633077383041,0.2115519791841507,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.742629885673523,0.1930883228778839,0.8775848150253296,284.685546875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.1719970703125,284.6883239746094,1.0,0.4578856229782104,1.0,1.0,0.0,1.0,-2.432537794113159,2.432533025741577,4.761902346217539e-06,1.881042957305908,0.892534077167511,0.892534077167511,0.0,94.10969543457033,81.0,23407.24609375,-0.0,1211.8377685546875,1.0,281.8421630859375,283.3655700683594,290.56207275390625,292.0956726074219,293.1499938964844,293.1499938964844,282.1499938964844,36821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294492125511169,1.0,0.0,0.0,3.6628031730651855,3.662827491760254,8.952007988227706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.05224609375,0.0,1553.6270751953125,1895.4371337890625,0.0,1850.454833984375,0.9087287187576294,1.0,0.0,3.0,1.0,0.0
12049680,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9990000128746032,0.5278880596160889,0.4301266968250274,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.8884375691413879,0.3360295593738556,0.3190684616565704,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8253465294837952,0.2669874727725982,0.1879971474409103,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7759634256362915,0.2214633077383041,0.2115519791841507,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.742629885673523,0.1930883228778839,0.8775848150253296,284.685546875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.1719970703125,284.6883239746094,1.0,0.4578856229782104,1.0,1.0,0.0,1.0,-2.432537794113159,2.432533025741577,4.761902346217539e-06,1.881042957305908,0.892534077167511,0.892534077167511,0.0,94.10969543457033,81.0,23407.24609375,-0.0,1211.8377685546875,1.0,281.8421630859375,283.3655700683594,290.56207275390625,292.0956726074219,293.1499938964844,293.1499938964844,282.1499938964844,36821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294492125511169,1.0,0.0,0.0,3.6628031730651855,3.662827491760254,8.952007988227706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.05224609375,0.0,1553.6270751953125,1895.4371337890625,0.0,1850.454833984375,0.9087287187576294,1.0,0.0,3.0,1.0,0.0
12049740,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5276525020599365,0.4177214801311493,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8996033668518066,0.3388142883777618,0.3213454484939575,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8332611918449402,0.2677338421344757,0.1882679164409637,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7843661308288574,0.2223087847232818,0.2120471596717834,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7490296363830566,0.1930020749568939,0.8756878972053528,284.8971252441406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.1831970214844,284.8992919921875,1.0,0.4530625641345978,1.0,1.0,0.0,1.0,-2.4190258979797363,2.4190211296081543,4.709535915026208e-06,1.8707636594772337,0.8913794159889221,0.8913794159889221,0.0,90.56529235839844,84.0,22600.4140625,-0.0,1181.41064453125,1.0,282.1416931152344,283.6210021972656,290.557861328125,292.0158386230469,293.1499938964844,293.1499938964844,282.45001220703125,36541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007412314414978,1.0,0.0,0.0,3.641482830047608,3.6415069103240967,8.848095944813394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.55908203125,0.0,1527.7528076171875,1895.4371337890625,0.0,1616.607666015625,0.9037846326828004,1.0,0.0,3.0,1.0,0.0
12049800,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5276525020599365,0.4177214801311493,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8996033668518066,0.3388142883777618,0.3213454484939575,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8332611918449402,0.2677338421344757,0.1882679164409637,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7843661308288574,0.2223087847232818,0.2120471596717834,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7490296363830566,0.1930020749568939,0.8756878972053528,284.8971252441406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.1831970214844,284.8992919921875,1.0,0.4530625641345978,1.0,1.0,0.0,1.0,-2.4190258979797363,2.4190211296081543,4.709535915026208e-06,1.8707636594772337,0.8913794159889221,0.8913794159889221,0.0,90.56529235839844,84.0,22600.4140625,-0.0,1181.41064453125,1.0,282.1416931152344,283.6210021972656,290.557861328125,292.0158386230469,293.1499938964844,293.1499938964844,282.45001220703125,36541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007412314414978,1.0,0.0,0.0,3.641482830047608,3.6415069103240967,8.848095944813394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.55908203125,0.0,1527.7528076171875,1895.4371337890625,0.0,1616.607666015625,0.9037846326828004,1.0,0.0,3.0,1.0,0.0
12049860,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9990000128746032,0.5308064818382263,0.4082828164100647,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9098957180976868,0.342277318239212,0.324368804693222,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8403605222702026,0.2691178321838379,0.189065545797348,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7919798493385315,0.223739892244339,0.2131794840097427,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7550182342529297,0.1936338245868683,0.8773267865180969,285.11114501953125,285.0741882324219,294.04986572265625,287.7030029296875,294.04852294921875,297.2008056640625,285.11395263671875,1.0,0.4511209726333618,1.0,1.0,0.0,1.0,-2.4155893325805664,2.4155848026275635,4.695823008660227e-06,1.8679134845733645,0.8940359354019165,0.8940359354019165,0.0,88.13654327392578,87.0,21910.0625,-0.0,1167.4456787109375,1.0,282.44146728515625,283.8788757324219,290.6019897460937,292.007080078125,293.1499938964844,293.1499938964844,282.75,36184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766151785850525,1.0,0.0,0.0,3.6333491802215576,3.633373022079468,8.808613642941054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.5107421875,0.0,1516.0987548828125,1895.4371337890625,0.0,1431.319091796875,0.9017263650894164,1.0,0.0,3.0,1.0,0.0
12049920,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9990000128746032,0.5308064818382263,0.4082828164100647,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9098957180976868,0.342277318239212,0.324368804693222,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8403605222702026,0.2691178321838379,0.189065545797348,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7919798493385315,0.223739892244339,0.2131794840097427,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7550182342529297,0.1936338245868683,0.8773267865180969,285.11114501953125,285.0741882324219,294.04986572265625,287.7030029296875,294.04852294921875,297.2008056640625,285.11395263671875,1.0,0.4511209726333618,1.0,1.0,0.0,1.0,-2.4155893325805664,2.4155848026275635,4.695823008660227e-06,1.8679134845733645,0.8940359354019165,0.8940359354019165,0.0,88.13654327392578,87.0,21910.0625,-0.0,1167.4456787109375,1.0,282.44146728515625,283.8788757324219,290.6019897460937,292.007080078125,293.1499938964844,293.1499938964844,282.75,36184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766151785850525,1.0,0.0,0.0,3.6333491802215576,3.633373022079468,8.808613642941054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.5107421875,0.0,1516.0987548828125,1895.4371337890625,0.0,1431.319091796875,0.9017263650894164,1.0,0.0,3.0,1.0,0.0
12049980,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9990000128746032,0.5347303748130798,0.4026854336261749,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9184476137161256,0.346248984336853,0.3279323875904083,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8456845283508301,0.2709535360336303,0.1902254521846771,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7977880239486694,0.2255992740392685,0.2147808820009231,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.7596476674079895,0.1947719603776931,0.8816408514976501,285.3472900390625,285.0014343261719,294.1085205078125,287.7288513183594,294.1071472167969,297.2212829589844,285.3503723144531,1.0,0.451166570186615,1.0,1.0,0.0,1.0,-2.421639442443848,2.4216346740722656,4.719249318441143e-06,1.8725433349609373,0.9009864330291748,0.9009864330291748,0.0,86.98278045654297,90.0,21438.91015625,-0.0,1169.6690673828125,1.0,282.74139404296875,284.1449584960937,290.6595458984375,292.0316772460937,293.1499938964844,293.1499938964844,282.45001220703125,35769.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590802073478699,1.0,0.0,0.0,3.64058256149292,3.64060640335083,8.843721275297867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4677734375,0.0,1520.9984130859375,1895.4371337890625,0.0,1304.007568359375,0.903057336807251,1.0,0.0,3.0,1.0,0.0
12050040,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9990000128746032,0.5347303748130798,0.4026854336261749,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9184476137161256,0.346248984336853,0.3279323875904083,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8456845283508301,0.2709535360336303,0.1902254521846771,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7977880239486694,0.2255992740392685,0.2147808820009231,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.7596476674079895,0.1947719603776931,0.8816408514976501,285.3472900390625,285.0014343261719,294.1085205078125,287.7288513183594,294.1071472167969,297.2212829589844,285.3503723144531,1.0,0.451166570186615,1.0,1.0,0.0,1.0,-2.421639442443848,2.4216346740722656,4.719249318441143e-06,1.8725433349609373,0.9009864330291748,0.9009864330291748,0.0,86.98278045654297,90.0,21438.91015625,-0.0,1169.6690673828125,1.0,282.74139404296875,284.1449584960937,290.6595458984375,292.0316772460937,293.1499938964844,293.1499938964844,282.45001220703125,35769.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590802073478699,1.0,0.0,0.0,3.64058256149292,3.64060640335083,8.843721275297867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4677734375,0.0,1520.9984130859375,1895.4371337890625,0.0,1304.007568359375,0.903057336807251,1.0,0.0,3.0,1.0,0.0
12050100,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9990000128746032,0.5359492301940918,0.4013242423534393,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.9216031432151794,0.3479499220848083,0.3297363519668579,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8474391102790833,0.2715988159179687,0.1908160746097564,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.7997928261756897,0.2263601124286651,0.215626835823059,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.7612012624740601,0.1952127069234848,0.8841291666030884,285.2118530273437,284.9642333984375,294.1385192871094,287.741943359375,294.1371459960937,297.2278137207031,285.201416015625,1.0,0.4517847299575805,1.0,1.0,0.0,1.0,-2.426886320114136,2.426881790161133,4.739728865388315e-06,1.8766188621521,0.9017484188079834,0.9017484188079834,0.0,86.82756042480469,90.0,22083.76953125,-0.0,1175.09619140625,1.0,282.4989013671875,283.9647521972656,290.8088073730469,292.3109436035156,293.1499938964844,293.1499938964844,282.45001220703125,35748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672731876373291,1.0,0.0,0.0,3.64613938331604,3.646163463592529,8.870740089150786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.11376953125,0.0,1526.9998779296875,1895.4371337890625,0.0,1402.564208984375,0.9042182564735411,1.0,0.0,3.0,1.0,0.0
12050160,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9990000128746032,0.5360710620880127,0.4018313288688659,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.92263001203537,0.3492240011692047,0.3311013877391815,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8474989533424377,0.2718337476253509,0.1910992860794067,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8001495599746704,0.2268150746822357,0.2161802798509597,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7612396478652954,0.1953644603490829,0.8853815793991089,285.1658020019531,284.95001220703125,294.1689147949219,287.7550964355469,294.1675109863281,297.2287292480469,285.1649780273437,1.0,0.4526485800743103,1.0,1.0,0.0,1.0,-2.43164610862732,2.4316413402557373,4.758372142532608e-06,1.8803296089172363,0.9028490781784058,0.9028490781784058,0.0,87.10263061523438,93.0,22244.52734375,-0.0,1181.7596435546875,1.0,282.4574584960937,283.9162902832031,290.85516357421875,292.349365234375,293.1499938964844,293.1499938964844,282.1499938964844,35759.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850479245185852,1.0,0.0,0.0,3.650353193283081,3.650377035140991,8.891254879017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.6181640625,0.0,1531.7633056640625,1895.4371337890625,0.0,1494.8114013671875,0.9051924347877502,1.0,0.0,3.0,1.0,0.0
12050220,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5336431860923767,0.4065307080745697,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9206435680389404,0.3511014878749847,0.3331174254417419,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8444369435310364,0.2716536521911621,0.1911537051200866,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.797676146030426,0.2271872460842132,0.2167432457208633,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.758298933506012,0.195096269249916,0.8852521181106567,284.9838256835937,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2237548828125,284.9828491210937,1.0,0.454882264137268,1.0,1.0,0.0,1.0,-2.440301418304444,2.4402966499328613,4.792354502569651e-06,1.8870691061019893,0.901806890964508,0.901806890964508,0.0,88.5097885131836,96.0,23196.11328125,-0.0,1197.7083740234375,1.0,282.15838623046875,283.677978515625,290.91375732421875,292.4995422363281,293.1499938964844,293.1499938964844,281.8500061035156,35903.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166217565536499,1.0,0.0,0.0,3.654587984085083,3.654612064361572,8.911896998142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.03955078125,0.0,1537.5589599609375,1895.4371337890625,0.0,1744.31640625,0.9062269926071168,1.0,0.0,3.0,1.0,0.0
12050280,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5336431860923767,0.4065307080745697,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9206435680389404,0.3511014878749847,0.3331174254417419,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8444369435310364,0.2716536521911621,0.1911537051200866,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.797676146030426,0.2271872460842132,0.2167432457208633,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.758298933506012,0.195096269249916,0.8852521181106567,284.9838256835937,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2237548828125,284.9828491210937,1.0,0.454882264137268,1.0,1.0,0.0,1.0,-2.440301418304444,2.4402966499328613,4.792354502569651e-06,1.8870691061019893,0.901806890964508,0.901806890964508,0.0,88.5097885131836,96.0,23196.11328125,-0.0,1197.7083740234375,1.0,282.15838623046875,283.677978515625,290.91375732421875,292.4995422363281,293.1499938964844,293.1499938964844,281.8500061035156,35903.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166217565536499,1.0,0.0,0.0,3.654587984085083,3.654612064361572,8.911896998142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.03955078125,0.0,1537.5589599609375,1895.4371337890625,0.0,1744.31640625,0.9062269926071168,1.0,0.0,3.0,1.0,0.0
12050340,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.5281968712806702,0.4144589900970459,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9153379201889038,0.3524210155010223,0.3345455527305603,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.838797926902771,0.2709475457668304,0.1907941102981567,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7924925684928894,0.2270758152008056,0.216812714934349,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7527609467506409,0.1942454576492309,0.8823996782302856,284.8036804199219,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.2128295898437,284.802734375,1.0,0.4575036764144897,1.0,1.0,0.0,1.0,-2.447767734527588,2.447762966156006,4.821758921025321e-06,1.892877459526062,0.8983636498451233,0.8983636498451233,0.0,90.68228912353516,99.0,24162.986328125,-0.0,1215.548828125,1.0,281.8583679199219,283.4423217773437,290.91339111328125,292.5669860839844,293.1499938964844,293.1499938964844,282.1499938964844,36107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414354085922241,1.0,0.0,0.0,3.651272773742676,3.651296854019165,8.89573527729226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.72802734375,0.0,1535.3895263671875,1895.4371337890625,0.0,1951.825439453125,0.9056207537651062,1.0,0.0,3.0,1.0,0.0
12050400,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.5281968712806702,0.4144589900970459,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9153379201889038,0.3524210155010223,0.3345455527305603,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.838797926902771,0.2709475457668304,0.1907941102981567,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7924925684928894,0.2270758152008056,0.216812714934349,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7527609467506409,0.1942454576492309,0.8823996782302856,284.8036804199219,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.2128295898437,284.802734375,1.0,0.4575036764144897,1.0,1.0,0.0,1.0,-2.447767734527588,2.447762966156006,4.821758921025321e-06,1.892877459526062,0.8983636498451233,0.8983636498451233,0.0,90.68228912353516,99.0,24162.986328125,-0.0,1215.548828125,1.0,281.8583679199219,283.4423217773437,290.91339111328125,292.5669860839844,293.1499938964844,293.1499938964844,282.1499938964844,36107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414354085922241,1.0,0.0,0.0,3.651272773742676,3.651296854019165,8.89573527729226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.72802734375,0.0,1535.3895263671875,1895.4371337890625,0.0,1951.825439453125,0.9056207537651062,1.0,0.0,3.0,1.0,0.0
12050460,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.523044228553772,0.4225308001041412,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9106101393699646,0.3546828329563141,0.3364007174968719,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.83366459608078,0.2711267173290252,0.1907314360141754,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7876231670379639,0.2275466322898864,0.2170996218919754,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7474148869514465,0.1937774568796157,0.8797922730445862,285.0028076171875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2115783691406,285.0063781738281,1.0,0.4604235589504242,1.0,1.0,0.0,1.0,-2.456826686859131,2.4568216800689697,4.85740611111396e-06,1.8998440504074097,0.9005972743034363,0.9005972743034363,0.0,92.9775848388672,102.0,23608.20703125,-0.0,1235.9091796875,1.0,282.1422119140625,283.6822509765625,290.7794189453125,292.3279724121094,293.1499938964844,293.1499938964844,281.8500061035156,35965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248696684837341,1.0,0.0,0.0,3.651521921157837,3.651546001434326,8.896949452719127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.03857421875,0.0,1534.6014404296875,1895.4371337890625,0.0,1812.2728271484373,0.9056097269058228,1.0,0.0,3.0,1.0,0.0
12050520,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.523044228553772,0.4225308001041412,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9106101393699646,0.3546828329563141,0.3364007174968719,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.83366459608078,0.2711267173290252,0.1907314360141754,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7876231670379639,0.2275466322898864,0.2170996218919754,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7474148869514465,0.1937774568796157,0.8797922730445862,285.0028076171875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2115783691406,285.0063781738281,1.0,0.4604235589504242,1.0,1.0,0.0,1.0,-2.456826686859131,2.4568216800689697,4.85740611111396e-06,1.8998440504074097,0.9005972743034363,0.9005972743034363,0.0,92.9775848388672,102.0,23608.20703125,-0.0,1235.9091796875,1.0,282.1422119140625,283.6822509765625,290.7794189453125,292.3279724121094,293.1499938964844,293.1499938964844,281.8500061035156,35965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248696684837341,1.0,0.0,0.0,3.651521921157837,3.651546001434326,8.896949452719127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.03857421875,0.0,1534.6014404296875,1895.4371337890625,0.0,1812.2728271484373,0.9056097269058228,1.0,0.0,3.0,1.0,0.0
12050580,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.5169318914413452,0.4304776489734649,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9066218137741088,0.3567535281181335,0.3386367857456207,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8291598558425903,0.2711809277534485,0.1909634917974472,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7833430767059326,0.2279503345489502,0.2176901996135711,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7426279783248901,0.1932283788919448,0.8782939314842224,284.846923828125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.20928955078125,284.84619140625,1.0,0.4636901021003723,1.0,1.0,0.0,1.0,-2.468250274658203,2.468245267868042,4.902687123831129e-06,1.9087002277374268,0.8979639410972595,0.8979639410972595,0.0,95.36072540283205,90.0,24542.373046875,-0.0,1259.630615234375,1.0,281.85797119140625,283.468994140625,290.9006652832031,292.5437316894531,293.1499938964844,293.1499938964844,282.1499938964844,36098.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367123365402222,1.0,0.0,0.0,3.6487090587615967,3.648733139038086,8.883247915036918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.7099609375,0.0,1532.4722900390625,1895.4371337890625,0.0,1911.640869140625,0.9050473570823668,1.0,0.0,3.0,1.0,0.0
12050640,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.5169318914413452,0.4304776489734649,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9066218137741088,0.3567535281181335,0.3386367857456207,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8291598558425903,0.2711809277534485,0.1909634917974472,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7833430767059326,0.2279503345489502,0.2176901996135711,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7426279783248901,0.1932283788919448,0.8782939314842224,284.846923828125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.20928955078125,284.84619140625,1.0,0.4636901021003723,1.0,1.0,0.0,1.0,-2.468250274658203,2.468245267868042,4.902687123831129e-06,1.9087002277374268,0.8979639410972595,0.8979639410972595,0.0,95.36072540283205,90.0,24542.373046875,-0.0,1259.630615234375,1.0,281.85797119140625,283.468994140625,290.9006652832031,292.5437316894531,293.1499938964844,293.1499938964844,282.1499938964844,36098.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367123365402222,1.0,0.0,0.0,3.6487090587615967,3.648733139038086,8.883247915036918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.7099609375,0.0,1532.4722900390625,1895.4371337890625,0.0,1911.640869140625,0.9050473570823668,1.0,0.0,3.0,1.0,0.0
12050700,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.5141128897666931,0.4301182329654693,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9077720642089844,0.3578758239746094,0.339543730020523,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8293382525444031,0.2712846398353576,0.1909362226724624,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.783735990524292,0.2281959950923919,0.217827707529068,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7424126267433167,0.1929612308740615,0.8767498731613159,284.98193359375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.2089233398437,284.992919921875,1.0,0.4631244838237762,1.0,1.0,0.0,1.0,-2.4671998023986816,2.4671947956085205,4.898822680843296e-06,1.90804660320282,0.8994433879852295,0.8994433879852295,0.0,95.24139404296876,90.0,23916.109375,-0.0,1257.8533935546875,1.0,282.1010437011719,283.64910888671875,290.828125,292.3577575683594,293.1499938964844,293.1499938964844,282.1499938964844,36023.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278804779052734,1.0,0.0,0.0,3.6480908393859854,3.648114919662476,8.88023748757405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.11279296875,0.0,1531.221923828125,1895.4371337890625,0.0,1837.340087890625,0.9049150347709656,1.0,0.0,3.0,1.0,0.0
12050760,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5127013921737671,0.4257994592189789,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9123515486717224,0.3593240082263946,0.3407424986362457,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8321714997291565,0.271692544221878,0.1911039352416992,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7868390083312988,0.2286699116230011,0.2181440889835357,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7445475459098816,0.1929101645946502,0.8759040236473083,285.04052734375,284.95001220703125,294.4865417480469,287.8868713378906,294.4850769042969,297.2122802734375,285.0425720214844,1.0,0.4615468978881836,1.0,1.0,0.0,1.0,-2.4630205631256104,2.463015556335449,4.882298981101485e-06,1.90483832359314,0.9006770849227905,0.9006770849227905,0.0,94.01012420654295,78.0,23882.939453125,-0.0,1247.6468505859375,1.0,282.14276123046875,283.70367431640625,290.83221435546875,292.3887634277344,293.1499938964844,293.1499938964844,281.8500061035156,35934.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215137481689453,1.0,0.0,0.0,3.650136947631836,3.650160789489746,8.890201002031972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.26708984375,0.0,1532.8310546875,1895.4371337890625,0.0,1784.4942626953125,0.9052794575691224,1.0,0.0,3.0,1.0,0.0
12050820,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.511345624923706,0.410382479429245,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9276420474052428,0.361492782831192,0.3428851962089538,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8420933485031128,0.2718659937381744,0.1912814080715179,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7974702715873718,0.229176178574562,0.2186322510242462,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7528465390205383,0.192539244890213,0.8740283250808716,284.8658752441406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.2133483886719,284.86444091796875,1.0,0.455800324678421,1.0,1.0,0.0,1.0,-2.4456303119659424,2.4456255435943604,4.81377628602786e-06,1.891448736190796,0.8981745839118958,0.8981745839118958,0.0,89.62576293945312,81.0,24670.9921875,-0.0,1208.6070556640625,1.0,281.85797119140625,283.47613525390625,290.96466064453125,292.6176452636719,293.1499938964844,293.1499938964844,282.1499938964844,36073.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365971803665161,1.0,0.0,0.0,3.6483449935913086,3.6483688354492174,8.881474400368461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.427734375,0.0,1531.87890625,1895.4371337890625,0.0,1910.6649169921875,0.9049463272094728,1.0,0.0,3.0,1.0,0.0
12050880,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.511345624923706,0.410382479429245,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9276420474052428,0.361492782831192,0.3428851962089538,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8420933485031128,0.2718659937381744,0.1912814080715179,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7974702715873718,0.229176178574562,0.2186322510242462,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7528465390205383,0.192539244890213,0.8740283250808716,284.8658752441406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.2133483886719,284.86444091796875,1.0,0.455800324678421,1.0,1.0,0.0,1.0,-2.4456303119659424,2.4456255435943604,4.81377628602786e-06,1.891448736190796,0.8981745839118958,0.8981745839118958,0.0,89.62576293945312,81.0,24670.9921875,-0.0,1208.6070556640625,1.0,281.85797119140625,283.47613525390625,290.96466064453125,292.6176452636719,293.1499938964844,293.1499938964844,282.1499938964844,36073.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365971803665161,1.0,0.0,0.0,3.6483449935913086,3.6483688354492174,8.881474400368461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.427734375,0.0,1531.87890625,1895.4371337890625,0.0,1910.6649169921875,0.9049463272094728,1.0,0.0,3.0,1.0,0.0
12050940,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5128117203712463,0.4008426964282989,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9384154677391052,0.3641751408576965,0.3450366556644439,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.848678708076477,0.2724822163581848,0.1914578527212143,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8045639991760254,0.2300125211477279,0.2191409021615982,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7582975029945374,0.1925855427980423,0.8728609085083008,285.0504150390625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.2193603515625,285.05279541015625,1.0,0.4529391229152679,1.0,1.0,0.0,1.0,-2.4361560344696045,2.4361512660980225,4.776008609042037e-06,1.8838123083114624,0.9009343385696412,0.9009343385696412,0.0,87.01260375976562,84.0,23918.44921875,-0.0,1186.6346435546875,1.0,282.14208984375,283.704833984375,290.8866577148437,292.4483947753906,293.1499938964844,293.1499938964844,281.8500061035156,35918.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221924066543579,1.0,0.0,0.0,3.6503477096557617,3.650371551513672,8.891227594176598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.19287109375,0.0,1532.9466552734375,1895.4371337890625,0.0,1790.09765625,0.9053154587745668,1.0,0.0,3.0,1.0,0.0
12051000,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5128117203712463,0.4008426964282989,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9384154677391052,0.3641751408576965,0.3450366556644439,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.848678708076477,0.2724822163581848,0.1914578527212143,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8045639991760254,0.2300125211477279,0.2191409021615982,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7582975029945374,0.1925855427980423,0.8728609085083008,285.0504150390625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.2193603515625,285.05279541015625,1.0,0.4529391229152679,1.0,1.0,0.0,1.0,-2.4361560344696045,2.4361512660980225,4.776008609042037e-06,1.8838123083114624,0.9009343385696412,0.9009343385696412,0.0,87.01260375976562,84.0,23918.44921875,-0.0,1186.6346435546875,1.0,282.14208984375,283.704833984375,290.8866577148437,292.4483947753906,293.1499938964844,293.1499938964844,281.8500061035156,35918.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221924066543579,1.0,0.0,0.0,3.6503477096557617,3.650371551513672,8.891227594176598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.19287109375,0.0,1532.9466552734375,1895.4371337890625,0.0,1790.09765625,0.9053154587745668,1.0,0.0,3.0,1.0,0.0
12051060,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.5131952166557312,0.3962819278240204,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9449849724769592,0.3664989769458771,0.3474227488040924,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8523040413856506,0.2727828323841095,0.1917980462312698,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8085840344429016,0.2306583374738693,0.2198633998632431,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7612477540969849,0.1925735175609588,0.8731823563575745,284.8839111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2213439941406,284.88299560546875,1.0,0.4520838260650635,1.0,1.0,0.0,1.0,-2.435203313827514,2.4351985454559326,4.7720427573949564e-06,1.882951140403748,0.8987216353416443,0.8987216353416443,0.0,85.89913177490234,87.0,24787.8671875,-0.0,1180.9044189453125,1.0,281.8579406738281,283.4839172363281,291.013671875,292.6737365722656,293.1499938964844,293.1499938964844,282.1499938964844,36050.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371704578399658,1.0,0.0,0.0,3.649363517761232,3.64938759803772,8.886434557098255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.3603515625,0.0,1532.8382568359375,1895.4371337890625,0.0,1915.5247802734373,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12051120,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.5131952166557312,0.3962819278240204,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9449849724769592,0.3664989769458771,0.3474227488040924,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8523040413856506,0.2727828323841095,0.1917980462312698,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8085840344429016,0.2306583374738693,0.2198633998632431,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7612477540969849,0.1925735175609588,0.8731823563575745,284.8839111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2213439941406,284.88299560546875,1.0,0.4520838260650635,1.0,1.0,0.0,1.0,-2.435203313827514,2.4351985454559326,4.7720427573949564e-06,1.882951140403748,0.8987216353416443,0.8987216353416443,0.0,85.89913177490234,87.0,24787.8671875,-0.0,1180.9044189453125,1.0,281.8579406738281,283.4839172363281,291.013671875,292.6737365722656,293.1499938964844,293.1499938964844,282.1499938964844,36050.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371704578399658,1.0,0.0,0.0,3.649363517761232,3.64938759803772,8.886434557098255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.3603515625,0.0,1532.8382568359375,1895.4371337890625,0.0,1915.5247802734373,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12051180,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.5132154822349548,0.3957115411758423,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9479129910469056,0.3693298697471618,0.3498025834560394,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8531658053398132,0.2735122740268707,0.1921199709177017,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8098329305648804,0.2316081225872039,0.2205725759267807,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7616814970970154,0.1927944421768188,0.8734312653541565,285.0783386230469,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.22674560546875,285.08111572265625,1.0,0.4526468813419342,1.0,1.0,0.0,1.0,-2.438908576965332,2.43890380859375,4.786228146258509e-06,1.885641932487488,0.9019359946250916,0.9019359946250916,0.0,85.87753295898438,90.0,24174.7578125,-0.0,1185.135986328125,1.0,282.1417541503906,283.7198486328125,290.9383850097656,292.5136108398437,293.1499938964844,293.1499938964844,281.8500061035156,35883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236776947975159,1.0,0.0,0.0,3.652663946151733,3.652688026428223,8.902515560293978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.35009765625,0.0,1535.26220703125,1895.4371337890625,0.0,1802.3865966796875,0.9058094620704652,1.0,0.0,3.0,1.0,0.0
