time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.5132154822349548,0.3957115411758423,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9479129910469056,0.3693298697471618,0.3498025834560394,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8531658053398132,0.2735122740268707,0.1921199709177017,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8098329305648804,0.2316081225872039,0.2205725759267807,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7616814970970154,0.1927944421768188,0.8734312653541565,285.0783386230469,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.22674560546875,285.08111572265625,1.0,0.4526468813419342,1.0,1.0,0.0,1.0,-2.438908576965332,2.43890380859375,4.786228146258509e-06,1.885641932487488,0.9019359946250916,0.9019359946250916,0.0,85.87753295898438,90.0,24174.7578125,-0.0,1185.135986328125,1.0,282.1417541503906,283.7198486328125,290.9383850097656,292.5136108398437,293.1499938964844,293.1499938964844,281.8500061035156,35883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236776947975159,1.0,0.0,0.0,3.652663946151733,3.652688026428223,8.902515560293978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.35009765625,0.0,1535.26220703125,1895.4371337890625,0.0,1802.3865966796875,0.9058094620704652,1.0,0.0,3.0,1.0,0.0
12051300,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.5127911567687988,0.3960551619529724,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.949049174785614,0.3707013726234436,0.3512383103370666,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8533976674079895,0.2738494873046875,0.1924478709697723,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8102427124977112,0.2320773601531982,0.2211037576198578,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7617088556289673,0.1929059624671936,0.8742849230766296,284.9601135253906,284.95001220703125,294.7732849121094,287.9947814941406,294.7718505859375,297.2288818359375,284.95037841796875,1.0,0.4533970057964325,1.0,1.0,0.0,1.0,-2.443103313446045,2.443098545074463,4.802580406249035e-06,1.88882839679718,0.9009065628051758,0.9009065628051758,0.0,86.09139251708984,90.0,24937.6953125,-0.0,1190.9293212890625,1.0,281.8987121582031,283.5478210449219,291.0413513183594,292.7383728027344,293.1499938964844,293.1499938964844,281.8500061035156,35937.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732915461063385,1.0,0.0,0.0,3.654129505157471,3.65415358543396,8.909660778044781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.71533203125,0.0,1537.2977294921875,1895.4371337890625,0.0,1879.5611572265625,0.9061182737350464,1.0,0.0,3.0,1.0,0.0
12051360,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.5115204453468323,0.3977638185024261,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9486539959907532,0.371751070022583,0.3523573279380798,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8523840308189392,0.2738974690437317,0.1925710439682006,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8094977140426636,0.2323299348354339,0.2214385122060775,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7606396079063416,0.1928150951862335,0.8743257522583008,284.9159240722656,284.95001220703125,294.8039855957031,288.0055236816406,294.8025817871094,297.2274475097656,284.9151611328125,1.0,0.4543456137180328,1.0,1.0,0.0,1.0,-2.4470999240875244,2.4470951557159424,4.818202796741389e-06,1.891872763633728,0.900191605091095,0.900191605091095,0.0,86.62091827392578,93.0,25093.2890625,-0.0,1197.8238525390625,1.0,281.857421875,283.5012512207031,291.0657043457031,292.7441711425781,293.1499938964844,293.1499938964844,281.54998779296875,36006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400975227355957,1.0,0.0,0.0,3.653298377990722,3.653322458267212,8.905608410714194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.35107421875,0.0,1536.8927001953125,1895.4371337890625,0.0,1940.4117431640625,0.9060105085372924,1.0,0.0,3.0,1.0,0.0
12051420,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,0.5068982243537903,0.4039599597454071,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.94489324092865,0.3733331561088562,0.3540627658367157,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8479921817779541,0.2735227346420288,0.1924607902765274,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8056637644767761,0.2324472367763519,0.2217293977737426,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7562915682792664,0.1922120004892349,0.8725460171699524,284.7435607910156,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.21942138671875,284.7427062988281,1.0,0.4566559493541717,1.0,1.0,0.0,1.0,-2.454672574996948,2.454667568206787,4.847845502808923e-06,1.89762544631958,0.8960198163986206,0.8960198163986206,0.0,88.33486938476562,96.0,26152.224609375,-0.0,1213.916259765625,1.0,281.5583801269531,283.27496337890625,291.11773681640625,292.8804931640625,293.1499938964844,293.1499938964844,281.8500061035156,36205.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627164125442505,1.0,0.0,0.0,3.6463470458984375,3.646371126174927,8.871750196703942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.48828125,0.0,1530.6424560546875,1895.4371337890625,0.0,2136.4404296875,0.9045872688293456,1.0,0.0,3.0,1.0,0.0
12051480,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,0.5068982243537903,0.4039599597454071,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.94489324092865,0.3733331561088562,0.3540627658367157,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8479921817779541,0.2735227346420288,0.1924607902765274,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8056637644767761,0.2324472367763519,0.2217293977737426,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7562915682792664,0.1922120004892349,0.8725460171699524,284.7435607910156,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.21942138671875,284.7427062988281,1.0,0.4566559493541717,1.0,1.0,0.0,1.0,-2.454672574996948,2.454667568206787,4.847845502808923e-06,1.89762544631958,0.8960198163986206,0.8960198163986206,0.0,88.33486938476562,96.0,26152.224609375,-0.0,1213.916259765625,1.0,281.5583801269531,283.27496337890625,291.11773681640625,292.8804931640625,293.1499938964844,293.1499938964844,281.8500061035156,36205.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627164125442505,1.0,0.0,0.0,3.6463470458984375,3.646371126174927,8.871750196703942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.48828125,0.0,1530.6424560546875,1895.4371337890625,0.0,2136.4404296875,0.9045872688293456,1.0,0.0,3.0,1.0,0.0
12051540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.5023093223571777,0.4109984338283539,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.940746545791626,0.3757610321044922,0.3560777902603149,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8434510827064514,0.2738921642303467,0.1925451010465622,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8014506101608276,0.2330664098262787,0.222162663936615,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7515754103660583,0.191919595003128,0.8707624077796936,284.9355773925781,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2193603515625,284.9385986328125,1.0,0.4594084620475769,1.0,1.0,0.0,1.0,-2.4640238285064697,2.464019060134888,4.884503596258583e-06,1.9046893119812007,0.8973073959350586,0.8973073959350586,0.0,90.33272552490234,84.0,25459.341796875,-0.0,1233.421142578125,1.0,281.8419189453125,283.5081481933594,291.0021667480469,292.6637878417969,293.1499938964844,293.1499938964844,282.1499938964844,36067.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492249608039856,1.0,0.0,0.0,3.6428260803222656,3.642849922180176,8.854624411469558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.55419921875,0.0,1525.703857421875,1895.4371337890625,0.0,2018.75,0.9037356376647948,1.0,0.0,3.0,1.0,0.0
12051600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.5023093223571777,0.4109984338283539,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.940746545791626,0.3757610321044922,0.3560777902603149,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8434510827064514,0.2738921642303467,0.1925451010465622,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8014506101608276,0.2330664098262787,0.222162663936615,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7515754103660583,0.191919595003128,0.8707624077796936,284.9355773925781,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2193603515625,284.9385986328125,1.0,0.4594084620475769,1.0,1.0,0.0,1.0,-2.4640238285064697,2.464019060134888,4.884503596258583e-06,1.9046893119812007,0.8973073959350586,0.8973073959350586,0.0,90.33272552490234,84.0,25459.341796875,-0.0,1233.421142578125,1.0,281.8419189453125,283.5081481933594,291.0021667480469,292.6637878417969,293.1499938964844,293.1499938964844,282.1499938964844,36067.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492249608039856,1.0,0.0,0.0,3.6428260803222656,3.642849922180176,8.854624411469558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.55419921875,0.0,1525.703857421875,1895.4371337890625,0.0,2018.75,0.9037356376647948,1.0,0.0,3.0,1.0,0.0
12051660,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,0.5006898641586304,0.4031947553157806,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9505020976066588,0.3792184889316559,0.3590556383132934,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8496549129486084,0.2752116918563843,0.1932711750268936,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8080049753189087,0.2344251871109008,0.2232187837362289,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7564233541488647,0.1922895163297653,0.8713586926460266,285.14764404296875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2298889160156,285.1498107910156,1.0,0.4571098089218139,1.0,1.0,0.0,1.0,-2.461101770401001,2.46109676361084,4.873085345025174e-06,1.902509450912476,0.901658833026886,0.901658833026886,0.0,88.35749053955078,102.0,24775.716796875,-0.0,1221.6375732421875,1.0,282.1415405273437,283.7614440917969,290.9814758300781,292.5777282714844,293.1499938964844,293.1499938964844,281.8500061035156,35831.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283299565315247,1.0,0.0,0.0,3.648329496383667,3.648353338241577,8.881399367055565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.650390625,0.0,1530.05126953125,1895.4371337890625,0.0,1841.093994140625,0.9048091769218444,1.0,0.0,3.0,1.0,0.0
12051720,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,0.5006898641586304,0.4031947553157806,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9505020976066588,0.3792184889316559,0.3590556383132934,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8496549129486084,0.2752116918563843,0.1932711750268936,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8080049753189087,0.2344251871109008,0.2232187837362289,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7564233541488647,0.1922895163297653,0.8713586926460266,285.14764404296875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2298889160156,285.1498107910156,1.0,0.4571098089218139,1.0,1.0,0.0,1.0,-2.461101770401001,2.46109676361084,4.873085345025174e-06,1.902509450912476,0.901658833026886,0.901658833026886,0.0,88.35749053955078,102.0,24775.716796875,-0.0,1221.6375732421875,1.0,282.1415405273437,283.7614440917969,290.9814758300781,292.5777282714844,293.1499938964844,293.1499938964844,281.8500061035156,35831.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283299565315247,1.0,0.0,0.0,3.648329496383667,3.648353338241577,8.881399367055565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.650390625,0.0,1530.05126953125,1895.4371337890625,0.0,1841.093994140625,0.9048091769218444,1.0,0.0,3.0,1.0,0.0
12051780,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.4983587265014648,0.4126658141613006,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9452096819877625,0.3819421231746673,0.3620153367519378,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8444265127182007,0.2759211659431457,0.1940309554338455,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.803117573261261,0.2354049384593963,0.2244213372468948,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7512863278388977,0.1924658715724945,0.8732497692108154,284.9876403808594,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2327880859375,284.9873352050781,1.0,0.4626137018203735,1.0,1.0,0.0,1.0,-2.48063325881958,2.480628252029419,4.949752110405825e-06,1.917126536369324,0.900853157043457,0.900853157043457,0.0,91.2668228149414,105.0,25766.2578125,-0.0,1257.356689453125,1.0,281.85797119140625,283.5463256835937,291.137939453125,292.8492126464844,293.1499938964844,293.1499938964844,281.54998779296875,35930.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451092004776001,1.0,0.0,0.0,3.6517066955566406,3.65173077583313,8.897850420908071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.322265625,0.0,1534.5469970703125,1895.4371337890625,0.0,1983.2906494140625,0.9056049585342408,1.0,0.0,3.0,1.0,0.0
12051840,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.4983587265014648,0.4126658141613006,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9452096819877625,0.3819421231746673,0.3620153367519378,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8444265127182007,0.2759211659431457,0.1940309554338455,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.803117573261261,0.2354049384593963,0.2244213372468948,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7512863278388977,0.1924658715724945,0.8732497692108154,284.9876403808594,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2327880859375,284.9873352050781,1.0,0.4626137018203735,1.0,1.0,0.0,1.0,-2.48063325881958,2.480628252029419,4.949752110405825e-06,1.917126536369324,0.900853157043457,0.900853157043457,0.0,91.2668228149414,105.0,25766.2578125,-0.0,1257.356689453125,1.0,281.85797119140625,283.5463256835937,291.137939453125,292.8492126464844,293.1499938964844,293.1499938964844,281.54998779296875,35930.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451092004776001,1.0,0.0,0.0,3.6517066955566406,3.65173077583313,8.897850420908071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.322265625,0.0,1534.5469970703125,1895.4371337890625,0.0,1983.2906494140625,0.9056049585342408,1.0,0.0,3.0,1.0,0.0
12051900,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.4950405955314636,0.419093519449234,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9407751560211182,0.3829094469547272,0.3631200790405273,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8404849767684937,0.2759162485599518,0.1941628903150558,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7993109226226807,0.2356148809194564,0.2247786521911621,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7475650310516357,0.1922777742147445,0.8731864094734192,284.8594970703125,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.2297668457031,284.8498229980469,1.0,0.4650731980800628,1.0,1.0,0.0,1.0,-2.4902050495147705,2.4902002811431885,4.98816734761931e-06,1.924610018730164,0.8990313410758972,0.8990313410758972,0.0,93.17037963867188,105.0,26647.62890625,-0.0,1277.06640625,1.0,281.6012268066406,283.36474609375,291.2063293457031,293.0333251953125,293.1499938964844,293.1499938964844,281.54998779296875,36024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603224515914917,1.0,0.0,0.0,3.6511552333831774,3.651179313659668,8.895162295630143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.0224609375,0.0,1534.6343994140625,1895.4371337890625,0.0,2115.40185546875,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12051960,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9990000128746032,0.4908797144889831,0.4256123602390289,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.936044216156006,0.383666455745697,0.3639596700668335,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8363591432571411,0.2757191359996795,0.194117784500122,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7952869534492493,0.2356613576412201,0.2249420285224914,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7436383962631226,0.1918950080871582,0.8721314668655396,284.8169250488281,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.2246398925781,284.8163452148437,1.0,0.4674521684646606,1.0,1.0,0.0,1.0,-2.497922658920288,2.497917652130127,5.019084710511379e-06,1.9305578470230105,0.8976709246635437,0.8976709246635437,0.0,95.05695343017578,108.0,26859.529296875,-0.0,1294.5609130859375,1.0,281.5579833984375,283.3197631835937,291.1951904296875,292.99969482421875,293.1499938964844,293.1499938964844,281.8500061035156,36110.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700693607330322,1.0,0.0,0.0,3.648262739181519,3.648286819458008,8.881074222699681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.67822265625,0.0,1532.0631103515625,1895.4371337890625,0.0,2201.454345703125,0.9049520492553712,1.0,0.0,3.0,1.0,0.0
12052020,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990017414093018,0.4834457039833069,0.4364042282104492,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.927704691886902,0.3861823976039886,0.366121381521225,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8291234374046326,0.2761894166469574,0.1943247765302658,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7881144881248474,0.2363577187061309,0.2255176752805709,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7364762425422668,0.1915141642093658,0.8703432679176331,285.0126037597656,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.223876953125,285.0154724121094,1.0,0.471975564956665,1.0,1.0,0.0,1.0,-2.5122880935668945,2.5122830867767334,5.076964043837506e-06,1.9416650533676147,0.9000107645988464,0.9000107645988464,0.0,98.73563385009766,111.0,26227.24609375,-0.0,1328.1064453125,1.0,281.842041015625,283.5567932128906,291.0745849609375,292.7836303710937,293.1499938964844,293.1499938964844,282.1499938964844,35961.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590974569320679,1.0,0.0,0.0,3.648688077926636,3.648712158203125,8.88314502844878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.72802734375,0.0,1531.418212890625,1895.4371337890625,0.0,2104.6611328125,0.904973804950714,1.0,0.0,3.0,1.0,0.0
12052080,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990017414093018,0.4834457039833069,0.4364042282104492,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.927704691886902,0.3861823976039886,0.366121381521225,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8291234374046326,0.2761894166469574,0.1943247765302658,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7881144881248474,0.2363577187061309,0.2255176752805709,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7364762425422668,0.1915141642093658,0.8703432679176331,285.0126037597656,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.223876953125,285.0154724121094,1.0,0.471975564956665,1.0,1.0,0.0,1.0,-2.5122880935668945,2.5122830867767334,5.076964043837506e-06,1.9416650533676147,0.9000107645988464,0.9000107645988464,0.0,98.73563385009766,111.0,26227.24609375,-0.0,1328.1064453125,1.0,281.842041015625,283.5567932128906,291.0745849609375,292.7836303710937,293.1499938964844,293.1499938964844,282.1499938964844,35961.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590974569320679,1.0,0.0,0.0,3.648688077926636,3.648712158203125,8.88314502844878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.72802734375,0.0,1531.418212890625,1895.4371337890625,0.0,2104.6611328125,0.904973804950714,1.0,0.0,3.0,1.0,0.0
12052140,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9873062372207642,0.4797009825706482,0.4325245022773742,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9174764752388,0.3896842896938324,0.369398295879364,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8207469582557678,0.2775494456291199,0.1952718496322631,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.7796549201011658,0.2377443313598632,0.2268582731485366,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.728312075138092,0.1917488425970077,0.8715292811393738,285.2215881347656,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2333984375,285.22393798828125,1.0,0.4756548404693603,1.0,1.0,0.0,1.0,-2.515733003616333,2.515727996826172,5.090688773634611e-06,1.944223403930664,0.9053153395652772,0.9053153395652772,0.0,103.27593231201172,114.0,25559.9296875,-0.0,1351.891845703125,1.0,282.1416015625,283.80816650390625,291.0445861816406,292.6898498535156,293.1499938964844,293.1499938964844,281.8500061035156,35727.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403769493103027,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.634765625,0.0,1540.14501953125,1895.4371337890625,0.0,1942.79345703125,0.9069217443466188,1.0,0.0,3.0,1.0,0.0
12052200,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9873062372207642,0.4797009825706482,0.4325245022773742,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9174764752388,0.3896842896938324,0.369398295879364,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8207469582557678,0.2775494456291199,0.1952718496322631,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.7796549201011658,0.2377443313598632,0.2268582731485366,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.728312075138092,0.1917488425970077,0.8715292811393738,285.2215881347656,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2333984375,285.22393798828125,1.0,0.4756548404693603,1.0,1.0,0.0,1.0,-2.515733003616333,2.515727996826172,5.090688773634611e-06,1.944223403930664,0.9053153395652772,0.9053153395652772,0.0,103.27593231201172,114.0,25559.9296875,-0.0,1351.891845703125,1.0,282.1416015625,283.80816650390625,291.0445861816406,292.6898498535156,293.1499938964844,293.1499938964844,281.8500061035156,35727.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403769493103027,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.634765625,0.0,1540.14501953125,1895.4371337890625,0.0,1942.79345703125,0.9069217443466188,1.0,0.0,3.0,1.0,0.0
12052260,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9768549799919128,0.4760223925113678,0.4297211766242981,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9098830223083496,0.3923320472240448,0.3723859190940857,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8140116930007935,0.278205543756485,0.1960601657629013,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7731513381004333,0.2386510223150253,0.2280839383602142,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7219091653823853,0.1917298585176468,0.8729197382926941,285.0517272949219,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2350769042969,285.0502624511719,1.0,0.4790001511573791,1.0,1.0,0.0,1.0,-2.520051956176758,2.5200467109680176,5.10818654220202e-06,1.9475661516189573,0.9053274393081664,0.9053274393081664,0.0,107.22193145751952,117.0,26429.072265625,-0.0,1374.2955322265625,1.0,281.8578796386719,283.584228515625,291.1857604980469,292.9449768066406,293.1499938964844,293.1499938964844,281.54998779296875,35828.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578242421150208,1.0,0.0,0.0,3.665344715118408,3.6653687953948975,8.964435096459056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.99755859375,0.0,1549.0194091796875,1895.4371337890625,0.0,2093.51611328125,0.9085842967033386,1.0,0.0,3.0,1.0,0.0
12052320,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9768549799919128,0.4760223925113678,0.4297211766242981,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9098830223083496,0.3923320472240448,0.3723859190940857,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8140116930007935,0.278205543756485,0.1960601657629013,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7731513381004333,0.2386510223150253,0.2280839383602142,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7219091653823853,0.1917298585176468,0.8729197382926941,285.0517272949219,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2350769042969,285.0502624511719,1.0,0.4790001511573791,1.0,1.0,0.0,1.0,-2.520051956176758,2.5200467109680176,5.10818654220202e-06,1.9475661516189573,0.9053274393081664,0.9053274393081664,0.0,107.22193145751952,117.0,26429.072265625,-0.0,1374.2955322265625,1.0,281.8578796386719,283.584228515625,291.1857604980469,292.9449768066406,293.1499938964844,293.1499938964844,281.54998779296875,35828.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578242421150208,1.0,0.0,0.0,3.665344715118408,3.6653687953948975,8.964435096459056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.99755859375,0.0,1549.0194091796875,1895.4371337890625,0.0,2093.51611328125,0.9085842967033386,1.0,0.0,3.0,1.0,0.0
12052380,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9633966684341432,0.4712676107883453,0.4258332252502441,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9006744027137756,0.3938887119293213,0.3742401599884033,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8050708174705505,0.2778985500335693,0.1961182504892349,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7649803757667542,0.2387770116329193,0.2285427004098892,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7137672305107117,0.1910503953695297,0.8714040517807007,284.8585205078125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2266845703125,284.8568420410156,1.0,0.4816307425498962,1.0,1.0,0.0,1.0,-2.516413927078247,2.516408920288086,5.09341225551907e-06,1.9447333812713623,0.9025319814682008,0.9025319814682008,0.0,111.63845825195312,120.0,27279.697265625,-0.0,1388.6083984375,1.0,281.5582275390625,283.3402404785156,291.2223205566406,293.0614624023437,293.1499938964844,293.1499938964844,281.25,36027.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809666991233826,1.0,0.0,0.0,3.665031671524048,3.665055751800537,8.962903734754946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.9599609375,0.0,1550.165771484375,1895.4371337890625,0.0,2298.82373046875,0.908642828464508,1.0,0.0,3.0,1.0,0.0
12052440,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9633966684341432,0.4712676107883453,0.4258332252502441,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9006744027137756,0.3938887119293213,0.3742401599884033,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8050708174705505,0.2778985500335693,0.1961182504892349,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7649803757667542,0.2387770116329193,0.2285427004098892,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7137672305107117,0.1910503953695297,0.8714040517807007,284.8585205078125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2266845703125,284.8568420410156,1.0,0.4816307425498962,1.0,1.0,0.0,1.0,-2.516413927078247,2.516408920288086,5.09341225551907e-06,1.9447333812713623,0.9025319814682008,0.9025319814682008,0.0,111.63845825195312,120.0,27279.697265625,-0.0,1388.6083984375,1.0,281.5582275390625,283.3402404785156,291.2223205566406,293.0614624023437,293.1499938964844,293.1499938964844,281.25,36027.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809666991233826,1.0,0.0,0.0,3.665031671524048,3.665055751800537,8.962903734754946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.9599609375,0.0,1550.165771484375,1895.4371337890625,0.0,2298.82373046875,0.908642828464508,1.0,0.0,3.0,1.0,0.0
12052500,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9563477039337158,0.4687558710575104,0.4237560331821441,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8962771892547607,0.3944635987281799,0.3749501407146454,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8004741668701172,0.2775653302669525,0.1960029751062393,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7609596252441406,0.2386721968650818,0.2285947650671005,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7094697952270508,0.1905543059110641,0.8698686957359314,284.7201843261719,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.2210388183594,284.7098693847656,1.0,0.4826943278312683,1.0,1.0,0.0,1.0,-2.512852191925049,2.512847185134888,5.07895128976088e-06,1.9419515132904053,0.8996790647506714,0.8996790647506714,0.0,113.80341339111328,120.0,28089.28515625,-0.0,1393.335205078125,1.0,281.3011169433594,283.1534423828125,291.248779296875,293.188232421875,293.1499938964844,293.1499938964844,281.25,36155.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939238548278809,1.0,0.0,0.0,3.661806583404541,3.6618306636810303,8.947137075665523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.3505859375,0.0,1547.5126953125,1895.4371337890625,0.0,2416.00732421875,0.9079708456993104,1.0,0.0,3.0,1.0,0.0
12052560,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.948939085006714,0.4661285877227783,0.4214964509010315,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8917933106422424,0.3949030935764313,0.3754861056804657,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7957704067230225,0.2771157324314117,0.1957782804965973,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.7568828463554382,0.2384579330682754,0.2285164296627044,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.7048975825309753,0.1899545043706894,0.8677756786346436,284.66754150390625,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.21435546875,284.66583251953125,1.0,0.4835895001888275,1.0,1.0,0.0,1.0,-2.507904052734375,2.507899045944214,5.058921033196384e-06,1.9380991458892824,0.897223711013794,0.897223711013794,0.0,115.98184967041016,123.0,28155.06640625,-0.0,1396.3323974609375,1.0,281.2578125,283.1015014648437,291.21246337890625,293.11328125,293.1499938964844,293.1499938964844,281.54998779296875,36272.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002837896347046,1.0,0.0,0.0,3.655712366104126,3.6557366847991934,8.917381819628645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.51123046875,0.0,1541.5721435546875,1895.4371337890625,0.0,2474.02001953125,0.9067215919494628,1.0,0.0,3.0,1.0,0.0
12052620,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9378246665000916,0.4629456698894501,0.4181907176971435,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8860680460929871,0.3969554901123047,0.3771748542785644,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.789348304271698,0.2772283256053924,0.1957139521837234,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7513840198516846,0.2387573421001434,0.2286930680274963,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.698273241519928,0.1893773823976516,0.8648198246955872,284.8412780761719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2125549316406,284.8432312011719,1.0,0.4852983951568603,1.0,1.0,0.0,1.0,-2.502535104751587,2.502530097961426,5.036908532929374e-06,1.933752179145813,0.8971367478370667,0.8971367478370667,0.0,119.3360824584961,126.0,27242.0078125,0.0,1403.7974853515625,1.0,281.5419616699219,283.3234558105469,291.07373046875,292.85223388671875,293.1499938964844,293.1499938964844,281.8500061035156,36174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831297516822815,1.0,0.0,0.0,3.648316144943237,3.648340225219727,8.881334565558063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.31689453125,0.0,1532.5994873046875,1895.4371337890625,0.0,2318.28564453125,0.9050323367118835,1.0,0.0,3.0,1.0,0.0
12052680,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9378246665000916,0.4629456698894501,0.4181907176971435,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8860680460929871,0.3969554901123047,0.3771748542785644,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.789348304271698,0.2772283256053924,0.1957139521837234,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7513840198516846,0.2387573421001434,0.2286930680274963,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.698273241519928,0.1893773823976516,0.8648198246955872,284.8412780761719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2125549316406,284.8432312011719,1.0,0.4852983951568603,1.0,1.0,0.0,1.0,-2.502535104751587,2.502530097961426,5.036908532929374e-06,1.933752179145813,0.8971367478370667,0.8971367478370667,0.0,119.3360824584961,126.0,27242.0078125,0.0,1403.7974853515625,1.0,281.5419616699219,283.3234558105469,291.07373046875,292.85223388671875,293.1499938964844,293.1499938964844,281.8500061035156,36174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831297516822815,1.0,0.0,0.0,3.648316144943237,3.648340225219727,8.881334565558063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.31689453125,0.0,1532.5994873046875,1895.4371337890625,0.0,2318.28564453125,0.9050323367118835,1.0,0.0,3.0,1.0,0.0
12052740,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9317466616630554,0.4613892734050751,0.4165992140769958,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8844488859176636,0.4001975655555725,0.3800666332244873,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7868409156799316,0.2784176170825958,0.1964408308267593,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7493027448654175,0.2399161607027053,0.2296866625547409,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6952599883079529,0.1896441131830215,0.865526020526886,285.0459289550781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.22198486328125,285.0483703613281,1.0,0.4874455630779266,1.0,1.0,0.0,1.0,-2.5070059299468994,2.507000684738159,5.054651865066262e-06,1.93707275390625,0.900055468082428,0.900055468082428,0.0,121.5270004272461,129.0,26516.669921875,0.0,1418.8861083984375,1.0,281.84161376953125,283.5746154785156,291.03955078125,292.7431640625,293.1499938964844,293.1499938964844,282.1499938964844,35963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600278258323669,1.0,0.0,0.0,3.648859262466431,3.64888334274292,8.883978921403468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.0126953125,0.0,1531.6290283203125,1895.4371337890625,0.0,2112.816650390625,0.9050177335739136,1.0,0.0,3.0,1.0,0.0
12052800,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9317466616630554,0.4613892734050751,0.4165992140769958,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8844488859176636,0.4001975655555725,0.3800666332244873,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7868409156799316,0.2784176170825958,0.1964408308267593,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7493027448654175,0.2399161607027053,0.2296866625547409,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6952599883079529,0.1896441131830215,0.865526020526886,285.0459289550781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.22198486328125,285.0483703613281,1.0,0.4874455630779266,1.0,1.0,0.0,1.0,-2.5070059299468994,2.507000684738159,5.054651865066262e-06,1.93707275390625,0.900055468082428,0.900055468082428,0.0,121.5270004272461,129.0,26516.669921875,0.0,1418.8861083984375,1.0,281.84161376953125,283.5746154785156,291.03955078125,292.7431640625,293.1499938964844,293.1499938964844,282.1499938964844,35963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600278258323669,1.0,0.0,0.0,3.648859262466431,3.64888334274292,8.883978921403468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.0126953125,0.0,1531.6290283203125,1895.4371337890625,0.0,2112.816650390625,0.9050177335739136,1.0,0.0,3.0,1.0,0.0
12052860,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9214255809783936,0.4585572481155395,0.414447158575058,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.8790438175201416,0.4019193053245544,0.3821446597576141,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7806642055511475,0.2780282497406006,0.1965171992778778,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.74371737241745,0.239334151148796,0.2296522259712219,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6882635354995728,0.1881230175495147,0.8612440824508667,285.2444763183594,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2157897949219,285.2460632324219,1.0,0.4893346428871155,1.0,1.0,0.0,1.0,-2.5018343925476074,2.5018293857574463,5.03398769069463e-06,1.9331583976745603,0.9056124091148376,0.9056124091148376,0.0,125.1925048828125,132.0,25728.375,0.0,1427.8690185546875,1.0,282.1416015625,283.81951904296875,291.0507507324219,292.7012023925781,293.1499938964844,293.1499938964844,281.8500061035156,35716.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740824818611145,1.0,0.0,0.0,3.658722400665283,3.658746480941773,8.932071864364843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.66552734375,0.0,1540.766845703125,1895.4371337890625,0.0,1946.61328125,0.907055675983429,1.0,0.0,3.0,1.0,0.0
12052920,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9214255809783936,0.4585572481155395,0.414447158575058,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.8790438175201416,0.4019193053245544,0.3821446597576141,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7806642055511475,0.2780282497406006,0.1965171992778778,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.74371737241745,0.239334151148796,0.2296522259712219,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6882635354995728,0.1881230175495147,0.8612440824508667,285.2444763183594,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2157897949219,285.2460632324219,1.0,0.4893346428871155,1.0,1.0,0.0,1.0,-2.5018343925476074,2.5018293857574463,5.03398769069463e-06,1.9331583976745603,0.9056124091148376,0.9056124091148376,0.0,125.1925048828125,132.0,25728.375,0.0,1427.8690185546875,1.0,282.1416015625,283.81951904296875,291.0507507324219,292.7012023925781,293.1499938964844,293.1499938964844,281.8500061035156,35716.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740824818611145,1.0,0.0,0.0,3.658722400665283,3.658746480941773,8.932071864364843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.66552734375,0.0,1540.766845703125,1895.4371337890625,0.0,1946.61328125,0.907055675983429,1.0,0.0,3.0,1.0,0.0
12052980,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9115126132965088,0.4548639953136444,0.4117166101932525,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8740027546882629,0.4034532010555267,0.3839616775512695,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7749063372612,0.2776920795440674,0.1965051591396331,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.738580048084259,0.2389883548021316,0.2295509725809097,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6817336678504944,0.1869613379240036,0.8569047451019287,285.0606384277344,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.20928955078125,285.0585327148437,1.0,0.4909710884094238,1.0,1.0,0.0,1.0,-2.495390653610229,2.4953856468200684,5.008064363209996e-06,1.9281597137451167,0.9056471586227416,0.9056471586227416,0.0,128.69424438476562,135.0,26460.861328125,0.0,1434.4779052734375,1.0,281.8578796386719,283.5863037109375,291.1923522949219,292.9574279785156,293.1499938964844,293.1499938964844,281.54998779296875,35820.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596327662467957,1.0,0.0,0.0,3.666311025619507,3.666335105895996,8.969162195171521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.09423828125,0.0,1550.043212890625,1895.4371337890625,0.0,2109.3525390625,0.9087942242622375,1.0,0.0,3.0,1.0,0.0
12053040,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9115126132965088,0.4548639953136444,0.4117166101932525,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8740027546882629,0.4034532010555267,0.3839616775512695,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7749063372612,0.2776920795440674,0.1965051591396331,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.738580048084259,0.2389883548021316,0.2295509725809097,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6817336678504944,0.1869613379240036,0.8569047451019287,285.0606384277344,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.20928955078125,285.0585327148437,1.0,0.4909710884094238,1.0,1.0,0.0,1.0,-2.495390653610229,2.4953856468200684,5.008064363209996e-06,1.9281597137451167,0.9056471586227416,0.9056471586227416,0.0,128.69424438476562,135.0,26460.861328125,0.0,1434.4779052734375,1.0,281.8578796386719,283.5863037109375,291.1923522949219,292.9574279785156,293.1499938964844,293.1499938964844,281.54998779296875,35820.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596327662467957,1.0,0.0,0.0,3.666311025619507,3.666335105895996,8.969162195171521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.09423828125,0.0,1550.043212890625,1895.4371337890625,0.0,2109.3525390625,0.9087942242622375,1.0,0.0,3.0,1.0,0.0
