time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.90626460313797,0.4525572955608368,0.4098870158195495,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.871152400970459,0.4039134383201599,0.384584903717041,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7717456817626953,0.2772972881793976,0.1963516026735305,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7358313202857971,0.2386705577373504,0.2293890714645385,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.678299605846405,0.1862744688987732,0.8544199466705322,284.9124755859375,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2037048339844,284.9011535644531,1.0,0.4916536211967468,1.0,1.0,0.0,1.0,-2.4905786514282227,2.490573644638061,4.988755790691357e-06,1.9244298934936523,0.9039818048477172,0.9039818048477172,0.0,130.53561401367188,135.0,27137.66796875,0.0,1436.10302734375,1.0,281.6009826660156,283.38934326171875,291.244384765625,293.1167907714844,293.1499938964844,293.1499938964844,281.54998779296875,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744616866111755,1.0,0.0,0.0,3.667481422424317,3.6675055027008057,8.974889738055936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.203125,0.0,1552.16552734375,1895.4371337890625,0.0,2240.560302734375,0.909088373184204,1.0,0.0,3.0,1.0,0.0
12053160,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9008877277374268,0.4500424265861511,0.407758355140686,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8679893016815186,0.4041933417320251,0.3849812150001526,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7682992219924927,0.2767602503299713,0.1960680931806564,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.73285311460495,0.2382433712482452,0.2291011661291122,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.6746229529380798,0.1854913085699081,0.8514507412910461,284.8536376953125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1966857910156,284.8514709472656,1.0,0.4922151267528534,1.0,1.0,0.0,1.0,-2.4842453002929688,2.484240293502808,4.963407718605595e-06,1.9195241928100584,0.9027031064033508,0.9027031064033508,0.0,132.4755401611328,138.0,27166.611328125,0.0,1436.1787109375,1.0,281.5577392578125,283.332275390625,291.2158508300781,293.0543518066406,293.1499938964844,293.1499938964844,281.25,36030.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827511429786682,1.0,0.0,0.0,3.665987014770508,3.666011095046997,8.967577400653681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.37109375,0.0,1551.2568359375,1895.4371337890625,0.0,2314.8759765625,0.9088567495346068,1.0,0.0,3.0,1.0,0.0
12053220,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8905858993530273,0.4448552131652832,0.4033465087413788,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8618985414505005,0.4045195579528808,0.3855352699756622,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.7616403698921204,0.2755201756954193,0.1953712105751037,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.7270530462265015,0.2372412532567978,0.2283753901720047,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536560058594,0.667462944984436,0.1837911009788513,0.8448531031608582,284.65252685546875,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1820678710937,284.6503601074219,1.0,0.4930763244628906,1.0,1.0,0.0,1.0,-2.46997618675232,2.469971179962158,4.9065092753153294e-06,1.9084553718566888,0.8971148133277893,0.8971148133277893,0.0,136.24053955078125,141.0,27914.498046875,0.0,1433.7734375,1.0,281.2581481933594,283.0863342285156,291.1924743652344,293.0834655761719,293.1499938964844,293.1499938964844,281.54998779296875,36286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004693388938904,1.0,0.0,0.0,3.656152009963989,3.65617609024048,8.919525953388074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.5322265625,0.0,1542.1722412109375,1895.4371337890625,0.0,2475.716796875,0.9068280458450316,1.0,0.0,3.0,1.0,0.0
12053280,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8905858993530273,0.4448552131652832,0.4033465087413788,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8618985414505005,0.4045195579528808,0.3855352699756622,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.7616403698921204,0.2755201756954193,0.1953712105751037,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.7270530462265015,0.2372412532567978,0.2283753901720047,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536560058594,0.667462944984436,0.1837911009788513,0.8448531031608582,284.65252685546875,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1820678710937,284.6503601074219,1.0,0.4930763244628906,1.0,1.0,0.0,1.0,-2.46997618675232,2.469971179962158,4.9065092753153294e-06,1.9084553718566888,0.8971148133277893,0.8971148133277893,0.0,136.24053955078125,141.0,27914.498046875,0.0,1433.7734375,1.0,281.2581481933594,283.0863342285156,291.1924743652344,293.0834655761719,293.1499938964844,293.1499938964844,281.54998779296875,36286.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004693388938904,1.0,0.0,0.0,3.656152009963989,3.65617609024048,8.919525953388074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.5322265625,0.0,1542.1722412109375,1895.4371337890625,0.0,2475.716796875,0.9068280458450316,1.0,0.0,3.0,1.0,0.0
12053340,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8830249309539795,0.4416385889053345,0.3999983072280884,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8580266833305359,0.4060156345367431,0.3866584897041321,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7570874094963074,0.2752920687198639,0.1950433850288391,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7229440808296204,0.236979991197586,0.2279861867427826,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6621783375740051,0.1827148050069809,0.8395122289657593,284.824462890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1796875,284.8266906738281,1.0,0.493913322687149,1.0,1.0,0.0,1.0,-2.460014581680298,2.460009813308716,4.866735253017396e-06,1.900596022605896,0.8967772126197815,0.8967772126197815,0.0,139.13833618164062,144.0,27016.51953125,0.0,1433.223876953125,1.0,281.5420837402344,283.3089294433594,291.04986572265625,292.81451416015625,293.1499938964844,293.1499938964844,281.8500061035156,36195.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814753651618958,1.0,0.0,0.0,3.64792799949646,3.647952079772949,8.879444521880941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02001953125,0.0,1532.327392578125,1895.4371337890625,0.0,2303.396728515625,0.9049599170684814,1.0,0.0,3.0,1.0,0.0
12053400,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8830249309539795,0.4416385889053345,0.3999983072280884,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8580266833305359,0.4060156345367431,0.3866584897041321,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7570874094963074,0.2752920687198639,0.1950433850288391,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7229440808296204,0.236979991197586,0.2279861867427826,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6621783375740051,0.1827148050069809,0.8395122289657593,284.824462890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1796875,284.8266906738281,1.0,0.493913322687149,1.0,1.0,0.0,1.0,-2.460014581680298,2.460009813308716,4.866735253017396e-06,1.900596022605896,0.8967772126197815,0.8967772126197815,0.0,139.13833618164062,144.0,27016.51953125,0.0,1433.223876953125,1.0,281.5420837402344,283.3089294433594,291.04986572265625,292.81451416015625,293.1499938964844,293.1499938964844,281.8500061035156,36195.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814753651618958,1.0,0.0,0.0,3.64792799949646,3.647952079772949,8.879444521880941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02001953125,0.0,1532.327392578125,1895.4371337890625,0.0,2303.396728515625,0.9049599170684814,1.0,0.0,3.0,1.0,0.0
12053460,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8790216445922852,0.4400778412818908,0.3983936011791229,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8571657538414001,0.4087840914726257,0.3890855610370636,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7554523944854736,0.2762103080749511,0.1955678761005401,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7213461399078369,0.2376480102539062,0.2284980714321136,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.659691572189331,0.1825349926948547,0.8381415605545044,285.0282287597656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.189453125,285.03045654296875,1.0,0.4953393340110779,1.0,1.0,0.0,1.0,-2.4605937004089355,2.460588932037353,4.868877567787422e-06,1.9009664058685305,0.8994536399841309,0.8994536399841309,0.0,141.01760864257812,147.0,26268.609375,0.0,1441.8468017578125,1.0,281.8418884277344,283.559814453125,291.01806640625,292.7065734863281,293.1499938964844,293.1499938964844,282.1499938964844,35988.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571427822113037,1.0,0.0,0.0,3.647571802139282,3.647595643997192,8.877710229171498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03759765625,0.0,1530.381103515625,1895.4371337890625,0.0,2087.55908203125,0.9047481417655944,1.0,0.0,3.0,1.0,0.0
12053520,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8790216445922852,0.4400778412818908,0.3983936011791229,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8571657538414001,0.4087840914726257,0.3890855610370636,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7554523944854736,0.2762103080749511,0.1955678761005401,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7213461399078369,0.2376480102539062,0.2284980714321136,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.659691572189331,0.1825349926948547,0.8381415605545044,285.0282287597656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.189453125,285.03045654296875,1.0,0.4953393340110779,1.0,1.0,0.0,1.0,-2.4605937004089355,2.460588932037353,4.868877567787422e-06,1.9009664058685305,0.8994536399841309,0.8994536399841309,0.0,141.01760864257812,147.0,26268.609375,0.0,1441.8468017578125,1.0,281.8418884277344,283.559814453125,291.01806640625,292.7065734863281,293.1499938964844,293.1499938964844,282.1499938964844,35988.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571427822113037,1.0,0.0,0.0,3.647571802139282,3.647595643997192,8.877710229171498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03759765625,0.0,1530.381103515625,1895.4371337890625,0.0,2087.55908203125,0.9047481417655944,1.0,0.0,3.0,1.0,0.0
12053580,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8762808442115784,0.4392692446708679,0.3975800275802612,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.8574239611625671,0.4122301340103149,0.3922412991523742,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7549822330474854,0.2777675688266754,0.1965957581996917,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.720809817314148,0.2388753890991211,0.2295950800180435,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6584845781326294,0.1829439550638198,0.8396502733230591,285.2376708984375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2045288085937,285.2398986816406,1.0,0.4974262416362762,1.0,1.0,0.0,1.0,-2.467768669128418,2.467763662338257,4.897291546512861e-06,1.906510591506958,0.9049534201622008,0.9049534201622008,0.0,142.70687866210938,150.0,25614.33203125,0.0,1458.15673828125,1.0,282.1416320800781,283.8125915527344,291.0341796875,292.67266845703125,293.1499938964844,293.1499938964844,281.8500061035156,35733.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372901439666748,1.0,0.0,0.0,3.656691551208496,3.6567153930664062,8.922158372115518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.25537109375,0.0,1538.62451171875,1895.4371337890625,0.0,1916.54052734375,0.906615912914276,1.0,0.0,3.0,1.0,0.0
12053640,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8762808442115784,0.4392692446708679,0.3975800275802612,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.8574239611625671,0.4122301340103149,0.3922412991523742,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7549822330474854,0.2777675688266754,0.1965957581996917,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.720809817314148,0.2388753890991211,0.2295950800180435,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6584845781326294,0.1829439550638198,0.8396502733230591,285.2376708984375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2045288085937,285.2398986816406,1.0,0.4974262416362762,1.0,1.0,0.0,1.0,-2.467768669128418,2.467763662338257,4.897291546512861e-06,1.906510591506958,0.9049534201622008,0.9049534201622008,0.0,142.70687866210938,150.0,25614.33203125,0.0,1458.15673828125,1.0,282.1416320800781,283.8125915527344,291.0341796875,292.67266845703125,293.1499938964844,293.1499938964844,281.8500061035156,35733.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372901439666748,1.0,0.0,0.0,3.656691551208496,3.6567153930664062,8.922158372115518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.25537109375,0.0,1538.62451171875,1895.4371337890625,0.0,1916.54052734375,0.906615912914276,1.0,0.0,3.0,1.0,0.0
12053700,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.874639630317688,0.4383108913898468,0.3971130549907684,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8573362827301025,0.4136395156383514,0.3938339054584503,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7545905113220215,0.2783192694187164,0.1971401572227478,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7204173803329468,0.2393399178981781,0.2302005738019943,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.6578205823898315,0.1830672472715377,0.840829610824585,285.1109313964844,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.20880126953125,285.1000671386719,1.0,0.4986521005630493,1.0,1.0,0.0,1.0,-2.471923351287842,2.47191858291626,4.91394803248113e-06,1.909806489944458,0.9048364758491516,0.9048364758491516,0.0,143.74391174316406,150.0,26314.810546875,0.0,1467.8843994140625,1.0,281.8984069824219,283.6353759765625,291.1566772460937,292.9286499023437,293.1499938964844,293.1499938964844,281.8500061035156,35770.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478708028793335,1.0,0.0,0.0,3.661391019821167,3.661415100097656,8.945106628743815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.55615234375,0.0,1544.1551513671875,1895.4371337890625,0.0,2007.059326171875,0.907633364200592,1.0,0.0,3.0,1.0,0.0
12053760,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8716780543327332,0.4367195665836334,0.3959656059741974,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8561292290687561,0.4145881533622741,0.3949595689773559,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7531805634498596,0.2784962952136993,0.197413221001625,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.719119131565094,0.2395092546939849,0.2305353879928589,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6562743186950684,0.1829413175582885,0.8410239219665527,285.0584716796875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.208251953125,285.05682373046875,1.0,0.4998096525669098,1.0,1.0,0.0,1.0,-2.4728660583496094,2.472861051559448,4.917878413834842e-06,1.9106309413909912,0.904988169670105,0.904988169670105,0.0,145.26846313476562,153.0,26415.3515625,0.0,1475.526123046875,1.0,281.8573913574219,283.58349609375,291.1845703125,292.94317626953125,293.1499938964844,293.1499938964844,281.54998779296875,35829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570266127586365,1.0,0.0,0.0,3.663944959640503,3.663969039916992,8.957590011959837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.3251953125,0.0,1547.4613037109375,1895.4371337890625,0.0,2086.5439453125,0.9082724452018738,1.0,0.0,3.0,1.0,0.0
12053820,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8641116619110107,0.4326898455619812,0.3927527368068695,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8521636128425598,0.4157084226608276,0.3964008390903473,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7489314079284668,0.2782168388366699,0.1974736899137497,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7151089906692505,0.239291101694107,0.2306545227766037,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6518212556838989,0.1821713000535965,0.8390699028968811,284.85791015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2002868652344,284.8558654785156,1.0,0.5018140077590942,1.0,1.0,0.0,1.0,-2.46861219406128,2.468607187271118,4.901261036138749e-06,1.907487630844116,0.9021431803703308,0.9021431803703308,0.0,148.95742797851562,156.0,27173.896484375,0.0,1485.5301513671875,1.0,281.5582580566406,283.3344116210937,291.21063232421875,293.0480651855469,293.1499938964844,293.1499938964844,281.25,36031.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814980745315552,1.0,0.0,0.0,3.66356897354126,3.663593292236328,8.955751695793879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.796875,0.0,1548.551025390625,1895.4371337890625,0.0,2303.600830078125,0.908316969871521,1.0,0.0,3.0,1.0,0.0
12053880,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8641116619110107,0.4326898455619812,0.3927527368068695,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8521636128425598,0.4157084226608276,0.3964008390903473,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7489314079284668,0.2782168388366699,0.1974736899137497,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7151089906692505,0.239291101694107,0.2306545227766037,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6518212556838989,0.1821713000535965,0.8390699028968811,284.85791015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2002868652344,284.8558654785156,1.0,0.5018140077590942,1.0,1.0,0.0,1.0,-2.46861219406128,2.468607187271118,4.901261036138749e-06,1.907487630844116,0.9021431803703308,0.9021431803703308,0.0,148.95742797851562,156.0,27173.896484375,0.0,1485.5301513671875,1.0,281.5582580566406,283.3344116210937,291.21063232421875,293.0480651855469,293.1499938964844,293.1499938964844,281.25,36031.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814980745315552,1.0,0.0,0.0,3.66356897354126,3.663593292236328,8.955751695793879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.796875,0.0,1548.551025390625,1895.4371337890625,0.0,2303.600830078125,0.908316969871521,1.0,0.0,3.0,1.0,0.0
12053940,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.85587477684021,0.4281163215637207,0.3889270722866058,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.8474053144454956,0.4161951243877411,0.3971533477306366,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.7439514398574829,0.2774401307106018,0.1971288323402404,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7101025581359863,0.2385784387588501,0.2302521020174026,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.6465620398521423,0.1809116303920745,0.8347085118293762,284.65557861328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1876525878906,284.65350341796875,1.0,0.5033302307128906,1.0,1.0,0.0,1.0,-2.4587860107421875,2.4587810039520264,4.862553851125995e-06,1.899999976158142,0.8965768218040466,0.8965768218040466,0.0,152.9114532470703,144.0,27892.802734375,0.0,1489.3616943359375,1.0,281.2582702636719,283.086181640625,291.1861877441406,293.0758361816406,293.1499938964844,293.1499938964844,281.54998779296875,36286.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000415563583374,1.0,0.0,0.0,3.6537253856658936,3.653749465942383,8.907690585147066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.08740234375,0.0,1539.4659423828125,1895.4371337890625,0.0,2471.8046875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12054000,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.85587477684021,0.4281163215637207,0.3889270722866058,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.8474053144454956,0.4161951243877411,0.3971533477306366,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.7439514398574829,0.2774401307106018,0.1971288323402404,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7101025581359863,0.2385784387588501,0.2302521020174026,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.6465620398521423,0.1809116303920745,0.8347085118293762,284.65557861328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1876525878906,284.65350341796875,1.0,0.5033302307128906,1.0,1.0,0.0,1.0,-2.4587860107421875,2.4587810039520264,4.862553851125995e-06,1.899999976158142,0.8965768218040466,0.8965768218040466,0.0,152.9114532470703,144.0,27892.802734375,0.0,1489.3616943359375,1.0,281.2582702636719,283.086181640625,291.1861877441406,293.0758361816406,293.1499938964844,293.1499938964844,281.54998779296875,36286.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000415563583374,1.0,0.0,0.0,3.6537253856658936,3.653749465942383,8.907690585147066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.08740234375,0.0,1539.4659423828125,1895.4371337890625,0.0,2471.8046875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12054060,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8566755652427673,0.4254291653633117,0.3858474791049957,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8510541915893555,0.4178204238414764,0.3981680274009704,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7462613582611084,0.2776400446891784,0.1969316750764846,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7122781872749329,0.2385225445032119,0.229841947555542,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.647609293460846,0.1801505982875824,0.8298153877258301,284.8329772949219,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1866455078125,284.8349609375,1.0,0.5000070929527283,1.0,1.0,0.0,1.0,-2.449690103530884,2.4496853351593018,4.826644271815894e-06,1.8929533958435056,0.8963977098464966,0.8963977098464966,0.0,150.20106506347656,132.0,27061.427734375,0.0,1466.275634765625,1.0,281.5420837402344,283.31378173828125,291.0445556640625,292.8116149902344,293.1499938964844,293.1499938964844,281.8500061035156,36187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781574547290802,1.0,0.0,0.0,3.64577841758728,3.6458024978637695,8.868983059073798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.896484375,0.0,1529.879638671875,1895.4371337890625,0.0,2304.28857421875,0.9044744968414308,1.0,0.0,3.0,1.0,0.0
12054120,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8566755652427673,0.4254291653633117,0.3858474791049957,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8510541915893555,0.4178204238414764,0.3981680274009704,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7462613582611084,0.2776400446891784,0.1969316750764846,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7122781872749329,0.2385225445032119,0.229841947555542,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.647609293460846,0.1801505982875824,0.8298153877258301,284.8329772949219,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1866455078125,284.8349609375,1.0,0.5000070929527283,1.0,1.0,0.0,1.0,-2.449690103530884,2.4496853351593018,4.826644271815894e-06,1.8929533958435056,0.8963977098464966,0.8963977098464966,0.0,150.20106506347656,132.0,27061.427734375,0.0,1466.275634765625,1.0,281.5420837402344,283.31378173828125,291.0445556640625,292.8116149902344,293.1499938964844,293.1499938964844,281.8500061035156,36187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781574547290802,1.0,0.0,0.0,3.64577841758728,3.6458024978637695,8.868983059073798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.896484375,0.0,1529.879638671875,1895.4371337890625,0.0,2304.28857421875,0.9044744968414308,1.0,0.0,3.0,1.0,0.0
12054180,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8655787706375122,0.4243812561035156,0.3843499422073364,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8624575138092041,0.420737475156784,0.4003606140613556,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7554344534873962,0.2790134251117706,0.1974944770336151,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7207642793655396,0.2393931001424789,0.2301737070083618,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.654761552810669,0.1802532523870468,0.8279760479927063,285.035888671875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1979064941406,285.0380554199219,1.0,0.494654506444931,1.0,1.0,0.0,1.0,-2.4493837356567383,2.449378967285156,4.825445103051607e-06,1.8927199840545648,0.8991725444793701,0.8991725444793701,0.0,142.68359375,120.0,26321.01171875,0.0,1434.5081787109375,1.0,281.84149169921875,283.5635986328125,291.0136108398437,292.7055053710937,293.1499938964844,293.1499938964844,282.1499938964844,35977.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577521204948425,1.0,0.0,0.0,3.64581298828125,3.64583683013916,8.869151315593626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.365234375,0.0,1528.3497314453125,1895.4371337890625,0.0,2092.88525390625,0.9043458104133606,1.0,0.0,3.0,1.0,0.0
12054240,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8655787706375122,0.4243812561035156,0.3843499422073364,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8624575138092041,0.420737475156784,0.4003606140613556,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7554344534873962,0.2790134251117706,0.1974944770336151,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7207642793655396,0.2393931001424789,0.2301737070083618,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.654761552810669,0.1802532523870468,0.8279760479927063,285.035888671875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1979064941406,285.0380554199219,1.0,0.494654506444931,1.0,1.0,0.0,1.0,-2.4493837356567383,2.449378967285156,4.825445103051607e-06,1.8927199840545648,0.8991725444793701,0.8991725444793701,0.0,142.68359375,120.0,26321.01171875,0.0,1434.5081787109375,1.0,281.84149169921875,283.5635986328125,291.0136108398437,292.7055053710937,293.1499938964844,293.1499938964844,282.1499938964844,35977.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577521204948425,1.0,0.0,0.0,3.64581298828125,3.64583683013916,8.869151315593626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.365234375,0.0,1528.3497314453125,1895.4371337890625,0.0,2092.88525390625,0.9043458104133606,1.0,0.0,3.0,1.0,0.0
12054300,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8720943331718445,0.4241432547569275,0.3838391602039337,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.8702662587165833,0.4224599003791809,0.4016871452331543,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7618945837020874,0.2799568176269531,0.1979414522647857,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7264474630355835,0.2400475293397903,0.2305234372615814,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.6600556969642639,0.1805299818515777,0.8279561996459961,285.1896667480469,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2055358886719,285.2030029296875,1.0,0.4915649592876434,1.0,1.0,0.0,1.0,-2.4512951374053955,2.451290369033813,4.833000275539234e-06,1.8942121267318728,0.9022298455238342,0.9022298455238342,0.0,137.97874450683594,120.0,25728.99609375,0.0,1417.2911376953125,1.0,282.0985412597656,283.7620849609375,290.9886474609375,292.5878601074219,293.1499938964844,293.1499938964844,282.1499938964844,35841.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444218397140503,1.0,0.0,0.0,3.6491177082061768,3.649141788482666,8.885238003131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.1611328125,0.0,1530.998046875,1895.4371337890625,0.0,1977.389892578125,0.9050319790840148,1.0,0.0,3.0,1.0,0.0
12054360,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8801681995391846,0.4241524338722229,0.3835931420326233,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8796406388282776,0.4243897497653961,0.4032308161258697,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7697637677192688,0.2810933291912079,0.1985319703817367,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7332077026367188,0.2408646941184997,0.2310289740562439,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.6666288375854492,0.1809679567813873,0.8286375999450684,285.258056640625,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.21490478515625,285.260498046875,1.0,0.4883430302143097,1.0,1.0,0.0,1.0,-2.4549872875213623,2.454982280731201,4.8475667426828295e-06,1.89707100391388,0.905023455619812,0.905023455619812,0.0,132.78073120117188,108.0,25747.029296875,0.0,1400.2286376953125,1.0,282.1422119140625,283.8221740722656,291.0306091308594,292.6754150390625,293.1499938964844,293.1499938964844,281.8500061035156,35709.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382969260215759,1.0,0.0,0.0,3.6556646823883057,3.655688762664795,8.917148761611315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.41552734375,0.0,1537.3046875,1895.4371337890625,0.0,1925.088623046875,0.9063704609870912,1.0,0.0,3.0,1.0,0.0
12054420,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8970954418182373,0.4221775829792022,0.3820258378982544,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8996277451515198,0.4268863499164581,0.4056048095226288,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7866348624229431,0.2823355197906494,0.1993426382541656,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7476997971534729,0.2417354434728622,0.2316968888044357,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6809266805648804,0.1812822520732879,0.8290421962738037,285.06463623046875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2198791503906,285.0629272460937,1.0,0.4813393652439117,1.0,1.0,0.0,1.0,-2.458228349685669,2.458223581314087,4.860652097704588e-06,1.8997268676757808,0.905007541179657,0.905007541179657,0.0,122.44026947021484,96.0,26440.1015625,0.0,1360.998046875,1.0,281.8578186035156,283.5859680175781,291.1799621582031,292.9416198730469,293.1499938964844,293.1499938964844,281.54998779296875,35817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581721544265747,1.0,0.0,0.0,3.663388967514038,3.6634130477905273,8.954871191235725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.17138671875,0.0,1546.74755859375,1895.4371337890625,0.0,2096.559814453125,0.9081386923789978,1.0,0.0,3.0,1.0,0.0
12054480,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8970954418182373,0.4221775829792022,0.3820258378982544,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8996277451515198,0.4268863499164581,0.4056048095226288,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7866348624229431,0.2823355197906494,0.1993426382541656,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7476997971534729,0.2417354434728622,0.2316968888044357,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6809266805648804,0.1812822520732879,0.8290421962738037,285.06463623046875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2198791503906,285.0629272460937,1.0,0.4813393652439117,1.0,1.0,0.0,1.0,-2.458228349685669,2.458223581314087,4.860652097704588e-06,1.8997268676757808,0.905007541179657,0.905007541179657,0.0,122.44026947021484,96.0,26440.1015625,0.0,1360.998046875,1.0,281.8578186035156,283.5859680175781,291.1799621582031,292.9416198730469,293.1499938964844,293.1499938964844,281.54998779296875,35817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581721544265747,1.0,0.0,0.0,3.663388967514038,3.6634130477905273,8.954871191235725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.17138671875,0.0,1546.74755859375,1895.4371337890625,0.0,2096.559814453125,0.9081386923789978,1.0,0.0,3.0,1.0,0.0
12054540,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9147776365280152,0.4187639653682709,0.3788408041000366,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9215112924575806,0.4281279742717743,0.4066212773323059,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8038555383682251,0.2825939953327179,0.1993740946054458,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7629538774490356,0.2417660802602768,0.231508269906044,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6954718828201294,0.1808541119098663,0.8260370492935181,284.8617248535156,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2128601074219,284.85955810546875,1.0,0.4733076393604278,1.0,1.0,0.0,1.0,-2.4518301486968994,2.4518253803253174,4.835488198295934e-06,1.894825458526612,0.9021977186203004,0.9021977186203004,0.0,112.48339080810548,84.0,27178.623046875,0.0,1311.4400634765625,1.0,281.55828857421875,283.3349304199219,291.2054443359375,293.04351806640625,293.1499938964844,293.1499938964844,281.25,36022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821054458618164,1.0,0.0,0.0,3.6633450984954834,3.6633691787719727,8.95465689154662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.873046875,0.0,1548.234619140625,1895.4371337890625,0.0,2309.064208984375,0.9082602858543396,1.0,0.0,3.0,1.0,0.0
12054600,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9147776365280152,0.4187639653682709,0.3788408041000366,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9215112924575806,0.4281279742717743,0.4066212773323059,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8038555383682251,0.2825939953327179,0.1993740946054458,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7629538774490356,0.2417660802602768,0.231508269906044,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6954718828201294,0.1808541119098663,0.8260370492935181,284.8617248535156,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2128601074219,284.85955810546875,1.0,0.4733076393604278,1.0,1.0,0.0,1.0,-2.4518301486968994,2.4518253803253174,4.835488198295934e-06,1.894825458526612,0.9021977186203004,0.9021977186203004,0.0,112.48339080810548,84.0,27178.623046875,0.0,1311.4400634765625,1.0,281.55828857421875,283.3349304199219,291.2054443359375,293.04351806640625,293.1499938964844,293.1499938964844,281.25,36022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821054458618164,1.0,0.0,0.0,3.6633450984954834,3.6633691787719727,8.95465689154662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.873046875,0.0,1548.234619140625,1895.4371337890625,0.0,2309.064208984375,0.9082602858543396,1.0,0.0,3.0,1.0,0.0
12054660,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.936997413635254,0.4148383140563965,0.3750621676445007,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.9476906061172484,0.4287517368793487,0.40694659948349,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8223729133605957,0.282391756772995,0.1990152448415756,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.7808799147605896,0.241329938173294,0.2308076024055481,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.7116637825965881,0.1799681633710861,0.8206939697265625,284.65606689453125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.20123291015625,284.6538391113281,1.0,0.4643495380878448,1.0,1.0,0.0,1.0,-2.439992427825928,2.4399876594543457,4.788854312209878e-06,1.885622262954712,0.8966212868690491,0.8966212868690491,0.0,102.35843658447266,72.0,27850.76171875,0.0,1254.917236328125,1.0,281.2583312988281,283.08355712890625,291.1820373535156,293.0699462890625,293.1499938964844,293.1499938964844,281.54998779296875,36281.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000727891921997,1.0,0.0,0.0,3.653712034225464,3.653736114501953,8.907625215215376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.96337890625,0.0,1539.4141845703125,1895.4371337890625,0.0,2472.0908203125,0.9062790870666504,1.0,0.0,3.0,1.0,0.0
12054720,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.936997413635254,0.4148383140563965,0.3750621676445007,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.9476906061172484,0.4287517368793487,0.40694659948349,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8223729133605957,0.282391756772995,0.1990152448415756,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.7808799147605896,0.241329938173294,0.2308076024055481,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.7116637825965881,0.1799681633710861,0.8206939697265625,284.65606689453125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.20123291015625,284.6538391113281,1.0,0.4643495380878448,1.0,1.0,0.0,1.0,-2.439992427825928,2.4399876594543457,4.788854312209878e-06,1.885622262954712,0.8966212868690491,0.8966212868690491,0.0,102.35843658447266,72.0,27850.76171875,0.0,1254.917236328125,1.0,281.2583312988281,283.08355712890625,291.1820373535156,293.0699462890625,293.1499938964844,293.1499938964844,281.54998779296875,36281.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000727891921997,1.0,0.0,0.0,3.653712034225464,3.653736114501953,8.907625215215376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.96337890625,0.0,1539.4141845703125,1895.4371337890625,0.0,2472.0908203125,0.9062790870666504,1.0,0.0,3.0,1.0,0.0
12054780,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9671729803085328,0.4127525091171264,0.3722139298915863,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9793487787246704,0.4305574893951416,0.4077832102775574,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8472046852111816,0.2831870913505554,0.1989830881357193,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8061740398406982,0.2415680438280105,0.230337306857109,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7320200800895691,0.179580807685852,0.8159052729606628,284.8343200683594,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2015380859375,284.8362731933594,1.0,0.4549151360988617,1.0,1.0,0.0,1.0,-2.4312093257904053,2.4312045574188232,4.754005203722045e-06,1.878582239151001,0.8964747190475464,0.8964747190475464,0.0,91.17288208007812,75.0,27053.390625,0.0,1198.1090087890625,1.0,281.541748046875,283.3119201660156,291.0428771972656,292.8085632324219,293.1499938964844,293.1499938964844,281.8500061035156,36183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811666131019592,1.0,0.0,0.0,3.645927667617798,3.645951747894287,8.86970951796684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.11083984375,0.0,1530.0113525390625,1895.4371337890625,0.0,2300.620849609375,0.904503047466278,1.0,0.0,3.0,1.0,0.0
12054840,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9671729803085328,0.4127525091171264,0.3722139298915863,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9793487787246704,0.4305574893951416,0.4077832102775574,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8472046852111816,0.2831870913505554,0.1989830881357193,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8061740398406982,0.2415680438280105,0.230337306857109,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7320200800895691,0.179580807685852,0.8159052729606628,284.8343200683594,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2015380859375,284.8362731933594,1.0,0.4549151360988617,1.0,1.0,0.0,1.0,-2.4312093257904053,2.4312045574188232,4.754005203722045e-06,1.878582239151001,0.8964747190475464,0.8964747190475464,0.0,91.17288208007812,75.0,27053.390625,0.0,1198.1090087890625,1.0,281.541748046875,283.3119201660156,291.0428771972656,292.8085632324219,293.1499938964844,293.1499938964844,281.8500061035156,36183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811666131019592,1.0,0.0,0.0,3.645927667617798,3.645951747894287,8.86970951796684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.11083984375,0.0,1530.0113525390625,1895.4371337890625,0.0,2300.620849609375,0.904503047466278,1.0,0.0,3.0,1.0,0.0
12054900,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.97882741689682,0.4123439788818359,0.3715107440948486,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9910349249839784,0.4319706261157989,0.4087904691696167,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8586933016777039,0.2840316295623779,0.1993498504161834,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.816888153553009,0.2420368939638137,0.230509802699089,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7408873438835144,0.1796983927488327,0.8152085542678833,284.9813537597656,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.2064514160156,284.9930725097656,1.0,0.4522778987884521,1.0,1.0,0.0,1.0,-2.431379795074463,2.431375026702881,4.754411293106386e-06,1.8785760402679443,0.8980845808982849,0.8980845808982849,0.0,87.20382690429688,75.0,26374.4765625,0.0,1181.866943359375,1.0,281.79840087890625,283.5080261230469,290.989013671875,292.6474914550781,293.1499938964844,293.1499938964844,281.8500061035156,36075.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661274671554565,1.0,0.0,0.0,3.644662141799927,3.644686222076416,8.863553375704214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.56201171875,0.0,1527.7991943359375,1895.4371337890625,0.0,2166.528564453125,0.9041905403137208,1.0,0.0,3.0,1.0,0.0
