time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9876118898391724,0.4122225642204284,0.3712180554866791,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.4336491525173187,0.4096135795116424,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8686887621879578,0.2851054966449737,0.1999537795782089,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8255620002746582,0.2426962405443191,0.230947270989418,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7485060095787048,0.1799967288970947,0.815664529800415,285.0413513183594,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2138366699219,285.0435485839844,1.0,0.4505649507045746,1.0,1.0,0.0,1.0,-2.4339935779571533,2.433988809585572,4.764478489960311e-06,1.880517840385437,0.899341881275177,0.899341881275177,0.0,84.32040405273438,78.0,26340.587890625,0.0,1172.8646240234375,1.0,281.8420715332031,283.5654296875,291.0143737792969,292.7061462402344,293.1499938964844,293.1499938964844,282.1499938964844,35971.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572669982910156,1.0,0.0,0.0,3.64615797996521,3.64618182182312,8.870829333318397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.02880859375,0.0,1528.681640625,1895.4371337890625,0.0,2088.644287109375,0.904418647289276,1.0,0.0,3.0,1.0,0.0
12055020,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.9952897429466248,0.4124321043491363,0.3711633086204529,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9990000128746032,0.4385706782341003,0.3985920250415802,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8798173069953918,0.2876436114311218,0.2015472948551178,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.834737241268158,0.2443455457687378,0.232288122177124,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7566590905189514,0.1809249371290207,0.8187994360923767,285.2660827636719,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2373352050781,285.2681579589844,1.0,0.4487581849098205,1.0,1.0,0.0,1.0,-2.43440580368042,2.434401035308838,4.763277047459269e-06,1.8793455362319944,0.9053682684898376,0.9053682684898376,0.0,81.66824340820312,81.0,25776.5,0.0,1159.274169921875,1.0,282.14166259765625,283.8229675292969,291.0361633300781,292.6825866699219,293.1499938964844,293.1499938964844,281.8500061035156,35698.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382705211639404,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331868805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.97412109375,0.0,1538.1761474609375,1895.4371337890625,0.0,1924.864013671875,0.9065535664558412,1.0,0.0,3.0,1.0,0.0
12055080,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.9952897429466248,0.4124321043491363,0.3711633086204529,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9990000128746032,0.4385706782341003,0.3985920250415802,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8798173069953918,0.2876436114311218,0.2015472948551178,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.834737241268158,0.2443455457687378,0.232288122177124,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7566590905189514,0.1809249371290207,0.8187994360923767,285.2660827636719,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2373352050781,285.2681579589844,1.0,0.4487581849098205,1.0,1.0,0.0,1.0,-2.43440580368042,2.434401035308838,4.763277047459269e-06,1.8793455362319944,0.9053682684898376,0.9053682684898376,0.0,81.66824340820312,81.0,25776.5,0.0,1159.274169921875,1.0,282.14166259765625,283.8229675292969,291.0361633300781,292.6825866699219,293.1499938964844,293.1499938964844,281.8500061035156,35698.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382705211639404,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331868805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.97412109375,0.0,1538.1761474609375,1895.4371337890625,0.0,1924.864013671875,0.9065535664558412,1.0,0.0,3.0,1.0,0.0
12055140,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9951244592666626,0.410776823759079,0.3702869117259979,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.4433805048465729,0.3979158103466034,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8823402523994446,0.289205402135849,0.2029038816690445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8364861011505127,0.245283156633377,0.2334518879652023,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7579869031906128,0.1813718378543853,0.8218085169792175,285.0629577636719,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.25372314453125,285.0610046386719,1.0,0.4484694898128509,1.0,1.0,0.0,1.0,-2.432579517364502,2.432574987411499,4.7582198021700606e-06,1.879037499427796,0.9052751660346984,0.9052751660346984,0.0,81.51148223876953,84.0,26378.708984375,0.0,1159.6663818359375,1.0,281.8578796386719,283.5816650390625,291.183349609375,292.9431457519531,293.1499938964844,293.1499938964844,281.54998779296875,35814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757990837097168,1.0,0.0,0.0,3.664433240890503,3.664457321166992,8.959977435551991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.56103515625,0.0,1547.8944091796875,1895.4371337890625,0.0,2094.97314453125,0.9083689451217652,1.0,0.0,3.0,1.0,0.0
12055200,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9951244592666626,0.410776823759079,0.3702869117259979,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.4433805048465729,0.3979158103466034,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8823402523994446,0.289205402135849,0.2029038816690445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8364861011505127,0.245283156633377,0.2334518879652023,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7579869031906128,0.1813718378543853,0.8218085169792175,285.0629577636719,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.25372314453125,285.0610046386719,1.0,0.4484694898128509,1.0,1.0,0.0,1.0,-2.432579517364502,2.432574987411499,4.7582198021700606e-06,1.879037499427796,0.9052751660346984,0.9052751660346984,0.0,81.51148223876953,84.0,26378.708984375,0.0,1159.6663818359375,1.0,281.8578796386719,283.5816650390625,291.183349609375,292.9431457519531,293.1499938964844,293.1499938964844,281.54998779296875,35814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757990837097168,1.0,0.0,0.0,3.664433240890503,3.664457321166992,8.959977435551991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.56103515625,0.0,1547.8944091796875,1895.4371337890625,0.0,2094.97314453125,0.9083689451217652,1.0,0.0,3.0,1.0,0.0
12055260,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9911105632781982,0.4076819121837616,0.3677711486816406,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.446088582277298,0.401494950056076,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8804436922073364,0.2897482216358185,0.2034401595592498,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8344328999519348,0.2453389316797256,0.2337066978216171,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7556086778640747,0.181044116616249,0.8212525248527527,284.8635559082031,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2521667480469,284.8617858886719,1.0,0.4493380784988403,1.0,1.0,0.0,1.0,-2.4341392517089844,2.4341344833374023,4.763881406688597e-06,1.880012035369873,0.9025049805641174,0.9025049805641174,0.0,82.31680297851562,87.0,27180.404296875,0.0,1164.8079833984375,1.0,281.55810546875,283.3337097167969,291.20947265625,293.04541015625,293.1499938964844,293.1499938964844,281.25,36019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814043760299683,1.0,0.0,0.0,3.664452314376831,3.66447639465332,8.960070658758923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.3154296875,0.0,1549.4539794921875,1895.4371337890625,0.0,2302.75830078125,0.9085070490837096,1.0,0.0,3.0,1.0,0.0
12055320,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9911105632781982,0.4076819121837616,0.3677711486816406,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.446088582277298,0.401494950056076,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8804436922073364,0.2897482216358185,0.2034401595592498,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8344328999519348,0.2453389316797256,0.2337066978216171,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7556086778640747,0.181044116616249,0.8212525248527527,284.8635559082031,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2521667480469,284.8617858886719,1.0,0.4493380784988403,1.0,1.0,0.0,1.0,-2.4341392517089844,2.4341344833374023,4.763881406688597e-06,1.880012035369873,0.9025049805641174,0.9025049805641174,0.0,82.31680297851562,87.0,27180.404296875,0.0,1164.8079833984375,1.0,281.55810546875,283.3337097167969,291.20947265625,293.04541015625,293.1499938964844,293.1499938964844,281.25,36019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814043760299683,1.0,0.0,0.0,3.664452314376831,3.66447639465332,8.960070658758923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.3154296875,0.0,1549.4539794921875,1895.4371337890625,0.0,2302.75830078125,0.9085070490837096,1.0,0.0,3.0,1.0,0.0
12055380,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.9838879108428956,0.4041096270084381,0.3647232353687286,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.9990000128746032,0.4468382894992828,0.4089224934577942,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8752353191375732,0.2898386716842651,0.2036131620407104,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.8294258713722229,0.244921401143074,0.2334713488817215,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.7502976655960083,0.1802248358726501,0.8183724284172058,284.6672668457031,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.237548828125,284.66571044921875,1.0,0.4508460164070129,1.0,1.0,0.0,1.0,-2.435865640640259,2.4358608722686768,4.770185114466585e-06,1.881108283996582,0.8971399664878845,0.8971399664878845,0.0,83.97135925292969,90.0,27966.80078125,0.0,1173.67431640625,1.0,281.2580261230469,283.0893859863281,291.19122314453125,293.0823669433594,293.1499938964844,293.1499938964844,281.54998779296875,36269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996408939361572,1.0,0.0,0.0,3.655240535736084,3.655264616012573,8.915079092730593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.4169921875,0.0,1541.0238037109375,1895.4371337890625,0.0,2468.142333984375,0.9066125750541688,1.0,0.0,3.0,1.0,0.0
12055440,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.9838879108428956,0.4041096270084381,0.3647232353687286,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.9990000128746032,0.4468382894992828,0.4089224934577942,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8752353191375732,0.2898386716842651,0.2036131620407104,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.8294258713722229,0.244921401143074,0.2334713488817215,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.7502976655960083,0.1802248358726501,0.8183724284172058,284.6672668457031,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.237548828125,284.66571044921875,1.0,0.4508460164070129,1.0,1.0,0.0,1.0,-2.435865640640259,2.4358608722686768,4.770185114466585e-06,1.881108283996582,0.8971399664878845,0.8971399664878845,0.0,83.97135925292969,90.0,27966.80078125,0.0,1173.67431640625,1.0,281.2580261230469,283.0893859863281,291.19122314453125,293.0823669433594,293.1499938964844,293.1499938964844,281.54998779296875,36269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996408939361572,1.0,0.0,0.0,3.655240535736084,3.655264616012573,8.915079092730593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.4169921875,0.0,1541.0238037109375,1895.4371337890625,0.0,2468.142333984375,0.9066125750541688,1.0,0.0,3.0,1.0,0.0
12055500,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.97984117269516,0.4029020667076111,0.3633394539356231,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9990000128746032,0.4470807015895843,0.4131625592708587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8723593950271606,0.2901803255081177,0.2037287801504135,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8266289234161377,0.244891345500946,0.2333405911922454,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.747339129447937,0.1799122840166092,0.8166876435279846,284.79864501953125,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.23101806640625,284.810302734375,1.0,0.4517771303653717,1.0,1.0,0.0,1.0,-2.437252283096313,2.4372475147247314,4.775338311446831e-06,1.8820350170135496,0.8973580002784729,0.8973580002784729,0.0,84.94165802001953,90.0,27315.46875,0.0,1179.316162109375,1.0,281.50177001953125,283.27099609375,291.07891845703125,292.83563232421875,293.1499938964844,293.1499938964844,281.54998779296875,36227.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78988116979599,1.0,0.0,0.0,3.650571584701538,3.6505956649780273,8.892318987818726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.54248046875,0.0,1535.5059814453125,1895.4371337890625,0.0,2379.294189453125,0.9056039452552797,1.0,0.0,3.0,1.0,0.0
12055560,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9768043160438538,0.4023242890834808,0.3626298606395721,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.4476686120033264,0.4166103899478912,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8705360293388367,0.2909322381019592,0.2041554003953933,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.824682891368866,0.245169535279274,0.2335101664066314,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7451895475387573,0.1798449903726577,0.8160535097122192,284.8578186035156,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.2288818359375,284.8600769042969,1.0,0.4528775215148926,1.0,1.0,0.0,1.0,-2.44049334526062,2.440488576889038,4.787760644830996e-06,1.88439416885376,0.8973825573921204,0.8973825573921204,0.0,85.80474090576172,93.0,27289.984375,0.0,1186.683837890625,1.0,281.5426330566406,283.3270874023437,291.05731201171875,292.83355712890625,293.1499938964844,293.1499938964844,281.8500061035156,36156.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781976580619812,1.0,0.0,0.0,3.6483521461486816,3.648375988006592,8.881509074853966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.2490234375,0.0,1532.509033203125,1895.4371337890625,0.0,2307.90478515625,0.905030071735382,1.0,0.0,3.0,1.0,0.0
12055620,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.972169041633606,0.4020713269710541,0.362192839384079,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9990000128746032,0.4496712684631347,0.4224573373794555,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8684725761413574,0.2931454479694366,0.2055706977844238,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8221268057823181,0.2463047951459884,0.234450101852417,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7422475218772888,0.1802224218845367,0.8172122836112976,285.07305908203125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2327575683594,285.0757751464844,1.0,0.4555767476558685,1.0,1.0,0.0,1.0,-2.451209783554077,2.451204776763916,4.829395038541406e-06,1.892427682876587,0.9007232189178468,0.9007232189178468,0.0,87.45658111572266,96.0,26679.91796875,0.0,1206.1534423828125,1.0,281.8416442871094,283.58477783203125,291.03387451171875,292.7427978515625,293.1499938964844,293.1499938964844,281.54998779296875,35933.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598618268966675,1.0,0.0,0.0,3.6499452590942383,3.649969339370728,8.889268201528466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.310546875,0.0,1532.6099853515625,1895.4371337890625,0.0,2111.36083984375,0.9052424430847168,1.0,0.0,3.0,1.0,0.0
12055680,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.972169041633606,0.4020713269710541,0.362192839384079,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9990000128746032,0.4496712684631347,0.4224573373794555,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8684725761413574,0.2931454479694366,0.2055706977844238,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8221268057823181,0.2463047951459884,0.234450101852417,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7422475218772888,0.1802224218845367,0.8172122836112976,285.07305908203125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2327575683594,285.0757751464844,1.0,0.4555767476558685,1.0,1.0,0.0,1.0,-2.451209783554077,2.451204776763916,4.829395038541406e-06,1.892427682876587,0.9007232189178468,0.9007232189178468,0.0,87.45658111572266,96.0,26679.91796875,0.0,1206.1534423828125,1.0,281.8416442871094,283.58477783203125,291.03387451171875,292.7427978515625,293.1499938964844,293.1499938964844,281.54998779296875,35933.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598618268966675,1.0,0.0,0.0,3.6499452590942383,3.649969339370728,8.889268201528466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.310546875,0.0,1532.6099853515625,1895.4371337890625,0.0,2111.36083984375,0.9052424430847168,1.0,0.0,3.0,1.0,0.0
12055740,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9643311500549316,0.4004393815994262,0.361313909292221,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9973613619804382,0.4508778750896454,0.4271509051322937,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8639820218086243,0.2946918606758117,0.2069307118654251,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8174796104431152,0.2469931095838546,0.2354071885347366,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7376071214675903,0.1803277730941772,0.8188772797584534,284.9002685546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.8989562988281,1.0,0.4586358964443207,1.0,1.0,0.0,1.0,-2.4605860710144043,2.460581064224243,4.866299150307896e-06,1.8996260166168213,0.8986853361129761,0.8986853361129761,0.0,89.91886138916016,99.0,27511.767578125,0.0,1227.5755615234375,1.0,281.557861328125,283.3619689941406,291.1772155761719,293.0003356933594,293.1499938964844,293.1499938964844,281.8500061035156,36049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755513787269592,1.0,0.0,0.0,3.649049758911133,3.649073839187622,8.884906605999277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.275390625,0.0,1532.478759765625,1895.4371337890625,0.0,2250.2919921875,0.9050899744033812,1.0,0.0,3.0,1.0,0.0
12055800,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9643311500549316,0.4004393815994262,0.361313909292221,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9973613619804382,0.4508778750896454,0.4271509051322937,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8639820218086243,0.2946918606758117,0.2069307118654251,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8174796104431152,0.2469931095838546,0.2354071885347366,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7376071214675903,0.1803277730941772,0.8188772797584534,284.9002685546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.8989562988281,1.0,0.4586358964443207,1.0,1.0,0.0,1.0,-2.4605860710144043,2.460581064224243,4.866299150307896e-06,1.8996260166168213,0.8986853361129761,0.8986853361129761,0.0,89.91886138916016,99.0,27511.767578125,0.0,1227.5755615234375,1.0,281.557861328125,283.3619689941406,291.1772155761719,293.0003356933594,293.1499938964844,293.1499938964844,281.8500061035156,36049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755513787269592,1.0,0.0,0.0,3.649049758911133,3.649073839187622,8.884906605999277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.275390625,0.0,1532.478759765625,1895.4371337890625,0.0,2250.2919921875,0.9050899744033812,1.0,0.0,3.0,1.0,0.0
12055860,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9533929824829102,0.3994900286197662,0.3601843118667602,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9909124374389648,0.4528758823871612,0.4287249147891998,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.857317328453064,0.2965772449970245,0.2081491202116012,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8106579780578613,0.2478608340024948,0.2361745238304138,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7311863899230957,0.1805282533168792,0.8197402954101562,285.0927124023437,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2309875488281,285.0961608886719,1.0,0.4614824950695038,1.0,1.0,0.0,1.0,-2.4645373821258545,2.4645323753356934,4.881451786786784e-06,1.9024279117584229,0.9020673036575316,0.9020673036575316,0.0,93.05140686035156,102.0,26887.46484375,0.0,1245.45166015625,1.0,281.842041015625,283.5968322753906,291.0955810546875,292.83642578125,293.1499938964844,293.1499938964844,281.54998779296875,35874.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652062177658081,1.0,0.0,0.0,3.652653455734253,3.652677536010742,8.902464401217003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.26416015625,0.0,1535.1851806640625,1895.4371337890625,0.0,2158.389404296875,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12055920,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9533929824829102,0.3994900286197662,0.3601843118667602,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9909124374389648,0.4528758823871612,0.4287249147891998,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.857317328453064,0.2965772449970245,0.2081491202116012,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8106579780578613,0.2478608340024948,0.2361745238304138,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7311863899230957,0.1805282533168792,0.8197402954101562,285.0927124023437,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2309875488281,285.0961608886719,1.0,0.4614824950695038,1.0,1.0,0.0,1.0,-2.4645373821258545,2.4645323753356934,4.881451786786784e-06,1.9024279117584229,0.9020673036575316,0.9020673036575316,0.0,93.05140686035156,102.0,26887.46484375,0.0,1245.45166015625,1.0,281.842041015625,283.5968322753906,291.0955810546875,292.83642578125,293.1499938964844,293.1499938964844,281.54998779296875,35874.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652062177658081,1.0,0.0,0.0,3.652653455734253,3.652677536010742,8.902464401217003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.26416015625,0.0,1535.1851806640625,1895.4371337890625,0.0,2158.389404296875,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12055980,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9428157806396484,0.3976845145225525,0.3590978980064392,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9848375916481018,0.4544989168643951,0.4306661486625671,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8515096306800842,0.2980203032493591,0.2094290256500244,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8042726516723633,0.2483971416950225,0.2369945347309112,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7254340648651123,0.1805044263601303,0.8209030032157898,284.91265869140625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2290954589844,284.9111328125,1.0,0.464391678571701,1.0,1.0,0.0,1.0,-2.469490766525269,2.4694857597351074,4.900963631371269e-06,1.9061923027038568,0.9001322984695435,0.9001322984695435,0.0,96.14665985107422,105.0,27642.068359375,0.0,1264.4332275390625,1.0,281.5578308105469,283.369140625,291.1915588378906,293.03436279296875,293.1499938964844,293.1499938964844,281.25,36008.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820188999176025,1.0,0.0,0.0,3.65326452255249,3.6532883644104,8.905442427931121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.35009765625,0.0,1536.869384765625,1895.4371337890625,0.0,2308.285400390625,0.9060022830963136,1.0,0.0,3.0,1.0,0.0
12056040,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9428157806396484,0.3976845145225525,0.3590978980064392,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9848375916481018,0.4544989168643951,0.4306661486625671,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8515096306800842,0.2980203032493591,0.2094290256500244,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8042726516723633,0.2483971416950225,0.2369945347309112,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7254340648651123,0.1805044263601303,0.8209030032157898,284.91265869140625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2290954589844,284.9111328125,1.0,0.464391678571701,1.0,1.0,0.0,1.0,-2.469490766525269,2.4694857597351074,4.900963631371269e-06,1.9061923027038568,0.9001322984695435,0.9001322984695435,0.0,96.14665985107422,105.0,27642.068359375,0.0,1264.4332275390625,1.0,281.5578308105469,283.369140625,291.1915588378906,293.03436279296875,293.1499938964844,293.1499938964844,281.25,36008.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820188999176025,1.0,0.0,0.0,3.65326452255249,3.6532883644104,8.905442427931121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.35009765625,0.0,1536.869384765625,1895.4371337890625,0.0,2308.285400390625,0.9060022830963136,1.0,0.0,3.0,1.0,0.0
12056100,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.935932159423828,0.3963089287281036,0.3580897450447082,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.9805947542190552,0.454917848110199,0.4312690794467926,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8475873470306396,0.2984209656715393,0.2098419815301895,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7999762296676636,0.2483919709920883,0.2371556609869003,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7216582894325256,0.1802605837583542,0.8205332159996033,284.7694396972656,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2244873046875,284.75830078125,1.0,0.4656969010829925,1.0,1.0,0.0,1.0,-2.469252109527588,2.4692471027374268,4.8999445425579324e-06,1.9059703350067136,0.8975623250007629,0.8975623250007629,0.0,97.98907470703124,105.0,28345.734375,0.0,1271.8956298828125,1.0,281.30126953125,283.176513671875,291.2373352050781,293.1844787597656,293.1499938964844,293.1499938964844,281.25,36124.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948694825172424,1.0,0.0,0.0,3.650721549987793,3.650745630264282,8.893049425751087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.3115234375,0.0,1534.906005859375,1895.4371337890625,0.0,2424.614013671875,0.905472218990326,1.0,0.0,3.0,1.0,0.0
12056160,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.928202509880066,0.3947112262248993,0.356788158416748,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9755738973617554,0.4551156759262085,0.4315996766090393,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8431450724601746,0.2986491024494171,0.2100976109504699,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7951059937477112,0.2482254207134246,0.2371341437101364,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7173150777816772,0.1798683851957321,0.819420337677002,284.7145080566406,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2178955078125,284.7127990722656,1.0,0.4668565988540649,1.0,1.0,0.0,1.0,-2.467031955718994,2.467027187347412,4.89106832901598e-06,1.9042166471481323,0.8953939080238342,0.8953939080238342,0.0,99.99390411376952,108.0,28404.71484375,0.0,1277.63134765625,1.0,281.25787353515625,283.12310791015625,291.2109680175781,293.1215515136719,293.1499938964844,293.1499938964844,281.54998779296875,36234.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801542341709137,1.0,0.0,0.0,3.6453678607940674,3.6453917026519775,8.86698558133503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.28466796875,0.0,1529.771240234375,1895.4371337890625,0.0,2485.534912109375,0.9043847322463988,1.0,0.0,3.0,1.0,0.0
12056220,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9169561862945556,0.393262654542923,0.3550950288772583,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9682079553604126,0.4568097293376922,0.4328958094120025,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8371927738189697,0.3001480996608734,0.210981398820877,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7881361842155457,0.2486043125391006,0.2373761534690857,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7106040120124817,0.1795943081378936,0.8179312348365784,284.8986511230469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21807861328125,284.90087890625,1.0,0.469112753868103,1.0,1.0,0.0,1.0,-2.4661097526550293,2.466104984283448,4.887017894361634e-06,1.9032968282699585,0.8961488604545593,0.8961488604545593,0.0,103.22956848144533,111.0,27676.96875,0.0,1290.113525390625,1.0,281.54168701171875,283.3553161621094,291.08465576171875,292.8841552734375,293.1499938964844,293.1499938964844,281.8500061035156,36110.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859262824058533,1.0,0.0,0.0,3.640278816223145,3.640302896499634,8.842246188578429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.60791015625,0.0,1523.2010498046875,1895.4371337890625,0.0,2343.508544921875,0.9031919836997986,1.0,0.0,3.0,1.0,0.0
12056280,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9169561862945556,0.393262654542923,0.3550950288772583,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9682079553604126,0.4568097293376922,0.4328958094120025,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8371927738189697,0.3001480996608734,0.210981398820877,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7881361842155457,0.2486043125391006,0.2373761534690857,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7106040120124817,0.1795943081378936,0.8179312348365784,284.8986511230469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21807861328125,284.90087890625,1.0,0.469112753868103,1.0,1.0,0.0,1.0,-2.4661097526550293,2.466104984283448,4.887017894361634e-06,1.9032968282699585,0.8961488604545593,0.8961488604545593,0.0,103.22956848144533,111.0,27676.96875,0.0,1290.113525390625,1.0,281.54168701171875,283.3553161621094,291.08465576171875,292.8841552734375,293.1499938964844,293.1499938964844,281.8500061035156,36110.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859262824058533,1.0,0.0,0.0,3.640278816223145,3.640302896499634,8.842246188578429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.60791015625,0.0,1523.2010498046875,1895.4371337890625,0.0,2343.508544921875,0.9031919836997986,1.0,0.0,3.0,1.0,0.0
12056340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.911604642868042,0.3933091759681701,0.3549378514289856,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9653230309486388,0.4598090350627899,0.4355252981185913,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8353620171546936,0.3027470111846924,0.2126785069704055,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.785298228263855,0.2498506158590316,0.2384416162967682,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7074105739593506,0.18006032705307,0.8195947408676147,285.1200866699219,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2309875488281,285.12274169921875,1.0,0.4718047678470611,1.0,1.0,0.0,1.0,-2.474390983581543,2.474386215209961,4.919665116176475e-06,1.9095826148986816,0.9001479744911194,0.9001479744911194,0.0,105.4156723022461,114.0,27092.525390625,0.0,1309.4647216796875,1.0,281.8421325683594,283.61541748046875,291.05889892578125,292.792724609375,293.1499938964844,293.1499938964844,282.1499938964844,35873.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650119662284851,1.0,0.0,0.0,3.6440351009368896,3.6440589427948,8.860503157848143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.8720703125,0.0,1525.5941162109375,1895.4371337890625,0.0,2156.675048828125,0.903878927230835,1.0,0.0,3.0,1.0,0.0
12056400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.911604642868042,0.3933091759681701,0.3549378514289856,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9653230309486388,0.4598090350627899,0.4355252981185913,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8353620171546936,0.3027470111846924,0.2126785069704055,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.785298228263855,0.2498506158590316,0.2384416162967682,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7074105739593506,0.18006032705307,0.8195947408676147,285.1200866699219,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2309875488281,285.12274169921875,1.0,0.4718047678470611,1.0,1.0,0.0,1.0,-2.474390983581543,2.474386215209961,4.919665116176475e-06,1.9095826148986816,0.9001479744911194,0.9001479744911194,0.0,105.4156723022461,114.0,27092.525390625,0.0,1309.4647216796875,1.0,281.8421325683594,283.61541748046875,291.05889892578125,292.792724609375,293.1499938964844,293.1499938964844,282.1499938964844,35873.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650119662284851,1.0,0.0,0.0,3.6440351009368896,3.6440589427948,8.860503157848143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.8720703125,0.0,1525.5941162109375,1895.4371337890625,0.0,2156.675048828125,0.903878927230835,1.0,0.0,3.0,1.0,0.0
12056460,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9241983294487,0.3982772827148437,0.3583388924598694,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.978057861328125,0.4679009914398193,0.4419614970684051,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8478808999061584,0.310403048992157,0.2171472758054733,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.7978468537330627,0.2562224268913269,0.2432491779327392,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7192913889884949,0.1858162581920623,0.8393797874450684,285.3793029785156,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2901306152344,285.3836669921875,1.0,0.4767585396766662,1.0,1.0,0.0,1.0,-2.5210883617401123,2.521083354949951,5.106471689941827e-06,1.9453473091125488,0.9078853130340576,0.9078853130340576,0.0,103.62362670898438,117.0,26961.435546875,0.0,1360.18017578125,1.0,282.1414794921875,283.8973693847656,291.0877380371094,292.7934875488281,293.1499938964844,293.1499938964844,281.8500061035156,35564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492942214012146,1.0,0.0,0.0,3.659170866012573,3.659194946289064,8.934261472859362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.78955078125,0.0,1540.12939453125,1895.4371337890625,0.0,2019.348388671875,0.9070609211921692,1.0,0.0,3.0,1.0,0.0
12056520,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9241983294487,0.3982772827148437,0.3583388924598694,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.978057861328125,0.4679009914398193,0.4419614970684051,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8478808999061584,0.310403048992157,0.2171472758054733,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.7978468537330627,0.2562224268913269,0.2432491779327392,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7192913889884949,0.1858162581920623,0.8393797874450684,285.3793029785156,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2901306152344,285.3836669921875,1.0,0.4767585396766662,1.0,1.0,0.0,1.0,-2.5210883617401123,2.521083354949951,5.106471689941827e-06,1.9453473091125488,0.9078853130340576,0.9078853130340576,0.0,103.62362670898438,117.0,26961.435546875,0.0,1360.18017578125,1.0,282.1414794921875,283.8973693847656,291.0877380371094,292.7934875488281,293.1499938964844,293.1499938964844,281.8500061035156,35564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492942214012146,1.0,0.0,0.0,3.659170866012573,3.659194946289064,8.934261472859362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.78955078125,0.0,1540.12939453125,1895.4371337890625,0.0,2019.348388671875,0.9070609211921692,1.0,0.0,3.0,1.0,0.0
12056580,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9272701740264891,0.399526834487915,0.3603544235229492,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9824669361114502,0.4728238880634308,0.4474090337753296,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8535571694374084,0.3152415156364441,0.2210407108068466,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.8034960627555847,0.2601639926433563,0.2475873082876205,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.725014865398407,0.189485102891922,0.8584157824516296,285.2089233398437,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3123779296875,285.2082214355469,1.0,0.4829561114311218,1.0,1.0,0.0,1.0,-2.562839984893799,2.5628345012664795,5.277909622236621e-06,1.9780343770980835,0.9099647998809814,0.9099647998809814,0.0,104.69037628173828,120.0,27960.3203125,0.0,1418.5147705078125,1.0,281.8579406738281,283.679443359375,291.246826171875,293.0917053222656,293.1499938964844,293.1499938964844,281.54998779296875,35634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733857035636902,1.0,0.0,0.0,3.673635005950928,3.673659324645996,9.005033234643633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.048828125,0.0,1556.87353515625,1895.4371337890625,0.0,2230.96240234375,0.9103125333786012,1.0,0.0,3.0,1.0,0.0
12056640,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9272701740264891,0.399526834487915,0.3603544235229492,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9824669361114502,0.4728238880634308,0.4474090337753296,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8535571694374084,0.3152415156364441,0.2210407108068466,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.8034960627555847,0.2601639926433563,0.2475873082876205,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.725014865398407,0.189485102891922,0.8584157824516296,285.2089233398437,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3123779296875,285.2082214355469,1.0,0.4829561114311218,1.0,1.0,0.0,1.0,-2.562839984893799,2.5628345012664795,5.277909622236621e-06,1.9780343770980835,0.9099647998809814,0.9099647998809814,0.0,104.69037628173828,120.0,27960.3203125,0.0,1418.5147705078125,1.0,281.8579406738281,283.679443359375,291.246826171875,293.0917053222656,293.1499938964844,293.1499938964844,281.54998779296875,35634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733857035636902,1.0,0.0,0.0,3.673635005950928,3.673659324645996,9.005033234643633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.048828125,0.0,1556.87353515625,1895.4371337890625,0.0,2230.96240234375,0.9103125333786012,1.0,0.0,3.0,1.0,0.0
12056700,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9233863949775696,0.3991549909114837,0.3603574335575104,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9804859161376952,0.4743160605430603,0.4491574466228485,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.852230429649353,0.316827118396759,0.2223683297634124,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8020926713943481,0.2613517343997955,0.2489974945783615,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7242138981819153,0.1905764490365982,0.8646372556686401,285.0564880371094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3133544921875,285.0467529296875,1.0,0.485866904258728,1.0,1.0,0.0,1.0,-2.5757172107696533,2.575711965560913,5.331427928467747e-06,1.9881477355957031,0.909213662147522,0.909213662147522,0.0,106.47195434570312,120.0,28697.701171875,0.0,1443.223388671875,1.0,281.60064697265625,283.4836120605469,291.3025207519531,293.26324462890625,293.1499938964844,293.1499938964844,281.54998779296875,35734.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902593016624451,1.0,0.0,0.0,3.6784982681274414,3.6785225868225098,9.028890985973704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.4560546875,0.0,1563.1044921875,1895.4371337890625,0.0,2382.72265625,0.9114248752593994,1.0,0.0,3.0,1.0,0.0
12056760,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9173746705055236,0.3983969092369079,0.3598639965057373,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9767099618911744,0.4753802120685577,0.4503827691078186,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8492054343223572,0.3180468678474426,0.2233708500862121,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.798925518989563,0.2621656954288482,0.2499896734952926,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7218348979949951,0.1912849098443985,0.868937611579895,285.0104064941406,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3100280761719,285.009521484375,1.0,0.4885234236717224,1.0,1.0,0.0,1.0,-2.5841667652130127,2.5841612815856934,5.36675406692666e-06,1.9948148727416992,0.9091096520423888,0.9091096520423888,0.0,108.7406005859375,123.0,28872.130859375,0.0,1464.4014892578125,1.0,281.5575866699219,283.4346008300781,291.277587890625,293.2107238769531,293.1499938964844,293.1499938964844,281.25,35819.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001094460487366,1.0,0.0,0.0,3.681015491485596,3.681039810180664,9.041252724273364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.544921875,0.0,1566.5887451171875,1895.4371337890625,0.0,2472.425537109375,0.9120824337005616,1.0,0.0,3.0,1.0,0.0
