time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9046154022216796,0.3964140117168426,0.3584032952785492,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9674501419067384,0.4768649339675903,0.452154129743576,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8419985175132751,0.3199387192726135,0.2249428927898407,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7911437153816223,0.2631577551364898,0.2512988448143005,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7154373526573181,0.1919871270656585,0.8739754557609558,284.8252868652344,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2984313964844,284.8241271972656,1.0,0.4931264817714691,1.0,1.0,0.0,1.0,-2.5940630435943604,2.59405779838562,5.4083875511423685e-06,2.0026774406433105,0.9059218764305116,0.9059218764305116,0.0,113.59844970703124,126.0,29800.767578125,0.0,1499.100830078125,1.0,281.2581481933594,283.19610595703125,291.26422119140625,293.26092529296875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199465870857239,1.0,0.0,0.0,3.680264949798584,3.680289268493652,9.037565860126052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.13623046875,0.0,1567.4005126953125,1895.4371337890625,0.0,2655.07421875,0.9120588898658752,1.0,0.0,3.0,1.0,0.0
12056880,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9046154022216796,0.3964140117168426,0.3584032952785492,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9674501419067384,0.4768649339675903,0.452154129743576,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8419985175132751,0.3199387192726135,0.2249428927898407,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7911437153816223,0.2631577551364898,0.2512988448143005,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7154373526573181,0.1919871270656585,0.8739754557609558,284.8252868652344,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2984313964844,284.8241271972656,1.0,0.4931264817714691,1.0,1.0,0.0,1.0,-2.5940630435943604,2.59405779838562,5.4083875511423685e-06,2.0026774406433105,0.9059218764305116,0.9059218764305116,0.0,113.59844970703124,126.0,29800.767578125,0.0,1499.100830078125,1.0,281.2581481933594,283.19610595703125,291.26422119140625,293.26092529296875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199465870857239,1.0,0.0,0.0,3.680264949798584,3.680289268493652,9.037565860126052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.13623046875,0.0,1567.4005126953125,1895.4371337890625,0.0,2655.07421875,0.9120588898658752,1.0,0.0,3.0,1.0,0.0
12056940,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.8980874419212341,0.3951166868209839,0.3574371039867401,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.9620125889778136,0.4774307310581207,0.4528976678848266,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.8380075097084045,0.3207828402519226,0.2256697863340377,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7866999506950378,0.2634568810462951,0.251772403717041,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7114817500114441,0.1920839846134185,0.8753441572189331,284.6741943359375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.290283203125,284.666259765625,1.0,0.4953144788742065,1.0,1.0,0.0,1.0,-2.596885681152344,2.5968801975250244,5.420386059995508e-06,2.004966735839844,0.9024563431739808,0.9024563431739808,0.0,116.2769775390625,126.0,30586.0546875,0.0,1514.7664794921875,1.0,280.9906005859375,282.9942932128906,291.2852478027344,293.3703918457031,293.1499938964844,293.1499938964844,280.95001220703125,36196.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831175684928894,1.0,0.0,0.0,3.67587685585022,3.675900936126709,9.016026183417124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.90771484375,0.0,1563.6259765625,1895.4371337890625,0.0,2759.392822265625,0.9111499190330504,1.0,0.0,3.0,1.0,0.0
12057000,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.892869770526886,0.3940130174160003,0.356515109539032,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9574849009513856,0.47775799036026,0.453298270702362,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.8347821235656738,0.3213557004928589,0.2261344790458679,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.7830824255943298,0.263586163520813,0.2520017027854919,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638671875,0.7080717086791992,0.1920389682054519,0.8757179379463196,284.6379089355469,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2830505371094,284.6367492675781,1.0,0.4968366324901581,1.0,1.0,0.0,1.0,-2.597543954849243,2.597538471221924,5.423297807283234e-06,2.005555868148804,0.90021812915802,0.90021812915802,0.0,118.3939437866211,129.0,30664.9140625,0.0,1525.03125,1.0,280.9578857421875,282.957275390625,291.2552185058594,293.3029479980469,293.1499938964844,293.1499938964844,280.6499938964844,36293.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341622352600098,1.0,0.0,0.0,3.670110940933228,3.670135259628296,8.98776420399372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.2705078125,0.0,1557.8673095703125,1895.4371337890625,0.0,2787.225341796875,0.9099555015563964,1.0,0.0,3.0,1.0,0.0
12057060,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596252441406,0.8820810914039612,0.3913883864879608,0.3543818295001983,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.9478362798690796,0.4782910645008087,0.4540499150753021,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.8282595276832581,0.3225158452987671,0.2271090149879455,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.7756083607673645,0.2636886537075043,0.2523412704467773,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.700663149356842,0.1917038410902023,0.87543123960495,284.45965576171875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2664794921875,284.4588928222656,1.0,0.4998202323913574,1.0,1.0,0.0,1.0,-2.597121238708496,2.5971157550811768,5.421894911705749e-06,2.005408763885498,0.8922023773193359,0.8922023773193359,0.0,122.87136840820312,132.0,31616.14453125,0.0,1544.275146484375,1.0,280.6581726074219,282.72979736328125,291.2616271972656,293.36090087890625,293.1499938964844,293.1499938964844,280.95001220703125,36568.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456564545631409,1.0,0.0,0.0,3.649704694747925,3.649728775024414,8.888096090231556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.34912109375,0.0,1537.0948486328125,1895.4371337890625,0.0,2894.60595703125,0.9055824279785156,1.0,0.0,3.0,1.0,0.0
12057120,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596252441406,0.8820810914039612,0.3913883864879608,0.3543818295001983,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.9478362798690796,0.4782910645008087,0.4540499150753021,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.8282595276832581,0.3225158452987671,0.2271090149879455,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.7756083607673645,0.2636886537075043,0.2523412704467773,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.700663149356842,0.1917038410902023,0.87543123960495,284.45965576171875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2664794921875,284.4588928222656,1.0,0.4998202323913574,1.0,1.0,0.0,1.0,-2.597121238708496,2.5971157550811768,5.421894911705749e-06,2.005408763885498,0.8922023773193359,0.8922023773193359,0.0,122.87136840820312,132.0,31616.14453125,0.0,1544.275146484375,1.0,280.6581726074219,282.72979736328125,291.2616271972656,293.36090087890625,293.1499938964844,293.1499938964844,280.95001220703125,36568.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456564545631409,1.0,0.0,0.0,3.649704694747925,3.649728775024414,8.888096090231556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.34912109375,0.0,1537.0948486328125,1895.4371337890625,0.0,2894.60595703125,0.9055824279785156,1.0,0.0,3.0,1.0,0.0
12057180,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8750408291816711,0.3905145227909088,0.3531852960586548,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.941784143447876,0.4802122712135315,0.4555029571056366,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.8246619701385498,0.3248308897018432,0.2285210192203521,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7710241675376892,0.2645740807056427,0.2530145943164825,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.695794939994812,0.19191375374794,0.8759247064590454,284.6477966308594,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2641906738281,284.6505126953125,1.0,0.502557635307312,1.0,1.0,0.0,1.0,-2.600517749786377,2.6005122661590576,5.436190804175567e-06,2.0080835819244385,0.88963782787323,0.88963782787323,0.0,126.2177276611328,135.0,30783.04296875,0.0,1563.7646484375,1.0,280.9416809082031,282.9635925292969,291.16943359375,293.14727783203125,293.1499938964844,293.1499938964844,281.25,36473.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265742659568787,1.0,0.0,0.0,3.631089448928833,3.631113529205322,8.797660484560765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.890625,0.0,1515.7552490234375,1895.4371337890625,0.0,2716.5791015625,0.9013916850090028,1.0,0.0,3.0,1.0,0.0
12057240,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8750408291816711,0.3905145227909088,0.3531852960586548,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.941784143447876,0.4802122712135315,0.4555029571056366,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.8246619701385498,0.3248308897018432,0.2285210192203521,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7710241675376892,0.2645740807056427,0.2530145943164825,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.695794939994812,0.19191375374794,0.8759247064590454,284.6477966308594,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2641906738281,284.6505126953125,1.0,0.502557635307312,1.0,1.0,0.0,1.0,-2.600517749786377,2.6005122661590576,5.436190804175567e-06,2.0080835819244385,0.88963782787323,0.88963782787323,0.0,126.2177276611328,135.0,30783.04296875,0.0,1563.7646484375,1.0,280.9416809082031,282.9635925292969,291.16943359375,293.14727783203125,293.1499938964844,293.1499938964844,281.25,36473.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265742659568787,1.0,0.0,0.0,3.631089448928833,3.631113529205322,8.797660484560765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.890625,0.0,1515.7552490234375,1895.4371337890625,0.0,2716.5791015625,0.9013916850090028,1.0,0.0,3.0,1.0,0.0
12057300,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8732647895812988,0.3906824886798858,0.3531856834888458,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.940638303756714,0.48173987865448,0.4567900002002716,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.824293851852417,0.3264635801315307,0.2295700460672378,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7701696753501892,0.2653965055942535,0.2537035048007965,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6947547197341919,0.1923398971557617,0.8775107860565186,284.80224609375,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2684936523437,284.81396484375,1.0,0.5040804743766785,1.0,1.0,0.0,1.0,-2.606054782867432,2.6060492992401123,5.4594870562141296e-06,2.0124192237854004,0.8901334404945374,0.8901334404945374,0.0,127.39751434326172,135.0,30132.958984375,0.0,1576.642578125,1.0,281.1983642578125,283.1643981933594,291.1361694335937,293.0077819824219,293.1499938964844,293.1499938964844,281.25,36358.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127052187919617,1.0,0.0,0.0,3.624571084976196,3.6245949268341056,8.766102155277622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.681640625,0.0,1507.7247314453125,1895.4371337890625,0.0,2588.127685546875,0.89990234375,1.0,0.0,3.0,1.0,0.0
12057360,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8723837733268738,0.3911406993865967,0.3535401225090027,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9404894709587096,0.4835604429244995,0.4584293663501739,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8246798515319824,0.3283473253250122,0.2308366000652313,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7700784206390381,0.2664347290992737,0.2546297609806061,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6944848299026489,0.1929628401994705,0.8800634145736694,284.8691101074219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2757263183594,284.8720092773437,1.0,0.505770742893219,1.0,1.0,0.0,1.0,-2.614149332046509,2.614143848419189,5.4936044762143865e-06,2.0187437534332275,0.8903111815452576,0.8903111815452576,0.0,128.3426513671875,138.0,30153.111328125,0.0,1592.08349609375,1.0,281.2419738769531,283.2279663085937,291.1765441894531,293.0876770019531,293.1499938964844,293.1499938964844,281.54998779296875,36245.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050791621208191,1.0,0.0,0.0,3.621003866195679,3.621027708053589,8.748856430429441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.9326171875,0.0,1502.97265625,1895.4371337890625,0.0,2517.952880859375,0.898992121219635,1.0,0.0,3.0,1.0,0.0
12057420,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8713438510894775,0.3924591839313507,0.3546332418918609,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9410173296928406,0.4876385331153869,0.4621576070785522,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8261100649833679,0.332517147064209,0.2336710691452026,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7706167697906494,0.2688769996166229,0.256856769323349,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6947606801986694,0.1945675015449524,0.8869066834449768,285.0909118652344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2933349609375,285.0939025878906,1.0,0.5095846056938171,1.0,1.0,0.0,1.0,-2.6342432498931885,2.63423752784729,5.578790933213895e-06,2.0344600677490234,0.8939529657363892,0.8939529657363892,0.0,130.16017150878906,141.0,29595.697265625,0.0,1628.4068603515625,1.0,281.5416564941406,283.4906005859375,291.2229919433594,293.0921325683594,293.1499938964844,293.1499938964844,281.8500061035156,35963.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886502146720886,1.0,0.0,0.0,3.621469736099243,3.621493339538574,8.751106861382141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.68017578125,0.0,1501.3887939453125,1895.4371337890625,0.0,2368.141845703125,0.8989042639732361,1.0,0.0,3.0,1.0,0.0
12057480,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8713438510894775,0.3924591839313507,0.3546332418918609,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9410173296928406,0.4876385331153869,0.4621576070785522,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8261100649833679,0.332517147064209,0.2336710691452026,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7706167697906494,0.2688769996166229,0.256856769323349,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6947606801986694,0.1945675015449524,0.8869066834449768,285.0909118652344,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2933349609375,285.0939025878906,1.0,0.5095846056938171,1.0,1.0,0.0,1.0,-2.6342432498931885,2.63423752784729,5.578790933213895e-06,2.0344600677490234,0.8939529657363892,0.8939529657363892,0.0,130.16017150878906,141.0,29595.697265625,0.0,1628.4068603515625,1.0,281.5416564941406,283.4906005859375,291.2229919433594,293.0921325683594,293.1499938964844,293.1499938964844,281.8500061035156,35963.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886502146720886,1.0,0.0,0.0,3.621469736099243,3.621493339538574,8.751106861382141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.68017578125,0.0,1501.3887939453125,1895.4371337890625,0.0,2368.141845703125,0.8989042639732361,1.0,0.0,3.0,1.0,0.0
12057540,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.8707557916641235,0.394177109003067,0.3561207354068756,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9420124292373656,0.4921295344829559,0.46632120013237,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.827951192855835,0.3370910286903381,0.2368141114711761,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.7716246247291565,0.2716762125492096,0.2594577074050903,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.695615828037262,0.1965262591838836,0.8955082893371582,285.311279296875,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3133239746094,285.3141784667969,1.0,0.5139406323432922,1.0,1.0,0.0,1.0,-2.6582694053649902,2.658263683319092,5.681486527464585e-06,2.053241491317749,0.9005308151245117,0.9005308151245117,0.0,132.0634002685547,144.0,29078.240234375,0.0,1671.259521484375,1.0,281.8414001464844,283.7500305175781,291.2712097167969,293.10968017578125,293.1499938964844,293.1499938964844,282.1499938964844,35658.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767576575279236,1.0,0.0,0.0,3.633352518081665,3.633376359939575,8.808630127532524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9814453125,0.0,1512.1861572265625,1895.4371337890625,0.0,2261.078369140625,0.9013464450836182,1.0,0.0,3.0,1.0,0.0
12057600,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.8707557916641235,0.394177109003067,0.3561207354068756,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9420124292373656,0.4921295344829559,0.46632120013237,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.827951192855835,0.3370910286903381,0.2368141114711761,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.7716246247291565,0.2716762125492096,0.2594577074050903,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.695615828037262,0.1965262591838836,0.8955082893371582,285.311279296875,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3133239746094,285.3141784667969,1.0,0.5139406323432922,1.0,1.0,0.0,1.0,-2.6582694053649902,2.658263683319092,5.681486527464585e-06,2.053241491317749,0.9005308151245117,0.9005308151245117,0.0,132.0634002685547,144.0,29078.240234375,0.0,1671.259521484375,1.0,281.8414001464844,283.7500305175781,291.2712097167969,293.10968017578125,293.1499938964844,293.1499938964844,282.1499938964844,35658.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767576575279236,1.0,0.0,0.0,3.633352518081665,3.633376359939575,8.808630127532524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9814453125,0.0,1512.1861572265625,1895.4371337890625,0.0,2261.078369140625,0.9013464450836182,1.0,0.0,3.0,1.0,0.0
12057660,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.8704749345779419,0.3963202834129333,0.3579680621623993,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.9432724714279176,0.4970190525054931,0.470846027135849,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.8300516605377197,0.3420576453208923,0.2402226626873016,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.7729194760322571,0.2747910022735595,0.2623547911643982,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6968304514884949,0.1987797766923904,0.9054511785507202,285.55181884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3351745605469,285.5548400878906,1.0,0.5187668800354004,1.0,1.0,0.0,1.0,-2.6854491233825684,2.685443162918091,5.798728125228081e-06,2.074458122253418,0.9104973673820496,0.9104973673820496,0.0,134.0895538330078,147.0,28749.53515625,0.0,1719.9835205078125,1.0,282.1414489746094,284.0159606933594,291.3157043457031,293.13336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35336.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679963111877441,1.0,0.0,0.0,3.657228708267212,3.657252550125122,8.924779990593379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3203125,0.0,1536.248291015625,1895.4371337890625,0.0,2183.066162109375,0.9064657688140868,1.0,0.0,3.0,1.0,0.0
12057720,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.8704749345779419,0.3963202834129333,0.3579680621623993,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.9432724714279176,0.4970190525054931,0.470846027135849,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.8300516605377197,0.3420576453208923,0.2402226626873016,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.7729194760322571,0.2747910022735595,0.2623547911643982,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6968304514884949,0.1987797766923904,0.9054511785507202,285.55181884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3351745605469,285.5548400878906,1.0,0.5187668800354004,1.0,1.0,0.0,1.0,-2.6854491233825684,2.685443162918091,5.798728125228081e-06,2.074458122253418,0.9104973673820496,0.9104973673820496,0.0,134.0895538330078,147.0,28749.53515625,0.0,1719.9835205078125,1.0,282.1414489746094,284.0159606933594,291.3157043457031,293.13336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35336.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679963111877441,1.0,0.0,0.0,3.657228708267212,3.657252550125122,8.924779990593379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3203125,0.0,1536.248291015625,1895.4371337890625,0.0,2183.066162109375,0.9064657688140868,1.0,0.0,3.0,1.0,0.0
12057780,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8673733472824097,0.3965398967266083,0.3588557839393616,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.941365659236908,0.5002520680427551,0.4745339453220367,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8298258185386658,0.3457518219947815,0.2431842535734176,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7719504833221436,0.2769628763198852,0.2648355364799499,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.6959312558174133,0.2003228217363357,0.91409033536911,285.3715515136719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3387145996094,285.3707275390625,1.0,0.5236361026763916,1.0,1.0,0.0,1.0,-2.707882881164551,2.707876920700073,5.896837592445081e-06,2.092177629470825,0.9146409034729004,0.9146409034729004,0.0,137.20729064941406,150.0,29674.322265625,0.0,1767.519775390625,1.0,281.8575439453125,283.787353515625,291.4663391113281,293.41815185546875,293.1499938964844,293.1499938964844,281.54998779296875,35409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923922538757324,1.0,0.0,0.0,3.679999828338623,3.6800241470336914,9.03626357739995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.42626953125,0.0,1562.34619140625,1895.4371337890625,0.0,2402.083251953125,0.9115845561027528,1.0,0.0,3.0,1.0,0.0
12057840,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8673733472824097,0.3965398967266083,0.3588557839393616,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.941365659236908,0.5002520680427551,0.4745339453220367,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8298258185386658,0.3457518219947815,0.2431842535734176,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7719504833221436,0.2769628763198852,0.2648355364799499,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.6959312558174133,0.2003228217363357,0.91409033536911,285.3715515136719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3387145996094,285.3707275390625,1.0,0.5236361026763916,1.0,1.0,0.0,1.0,-2.707882881164551,2.707876920700073,5.896837592445081e-06,2.092177629470825,0.9146409034729004,0.9146409034729004,0.0,137.20729064941406,150.0,29674.322265625,0.0,1767.519775390625,1.0,281.8575439453125,283.787353515625,291.4663391113281,293.41815185546875,293.1499938964844,293.1499938964844,281.54998779296875,35409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923922538757324,1.0,0.0,0.0,3.679999828338623,3.6800241470336914,9.03626357739995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.42626953125,0.0,1562.34619140625,1895.4371337890625,0.0,2402.083251953125,0.9115845561027528,1.0,0.0,3.0,1.0,0.0
12057900,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8642637729644775,0.3960171043872833,0.3586399257183075,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.938608705997467,0.5012381076812744,0.4757255613803863,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8283774852752686,0.3471104502677917,0.244293600320816,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.770117998123169,0.2776217460632324,0.2656619250774383,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.6941385269165039,0.2007173597812652,0.9167671799659728,285.2340087890625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3343505859375,285.2250671386719,1.0,0.5258198380470276,1.0,1.0,0.0,1.0,-2.7146034240722656,2.714597463607788,5.926461199123878e-06,2.097520589828491,0.9152188301086426,0.9152188301086426,0.0,139.2782745361328,150.0,30524.39453125,0.0,1787.1597900390625,1.0,281.6004943847656,283.5966796875,291.522705078125,293.59149169921875,293.1499938964844,293.1499938964844,281.54998779296875,35495.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081523180007935,1.0,0.0,0.0,3.689318895339966,3.689343214035034,9.08208789951459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.2724609375,0.0,1573.5389404296875,1895.4371337890625,0.0,2546.188720703125,0.9136926531791688,1.0,0.0,3.0,1.0,0.0
12057960,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.8605026006698608,0.3952330648899078,0.3580828905105591,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9350354075431824,0.5019258856773376,0.4765477776527405,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8263344764709473,0.3482387065887451,0.2451916188001632,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7676790356636047,0.2780605256557464,0.2662367820739746,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.6917006969451904,0.2008976191282272,0.9183632135391236,285.1870422363281,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3272705078125,285.1859741210937,1.0,0.5277846455574036,1.0,1.0,0.0,1.0,-2.718613862991333,2.7186079025268555,5.944264557911083e-06,2.1007511615753174,0.9162845015525818,0.9162845015525818,0.0,141.55575561523438,153.0,30689.91015625,0.0,1803.75,1.0,281.5575561523437,283.5445556640625,291.5048828125,293.54559326171875,293.1499938964844,293.1499938964844,281.25,35573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170803189277649,1.0,0.0,0.0,3.696495771408081,3.696520090103149,9.117456443163974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.029296875,0.0,1582.2847900390625,1895.4371337890625,0.0,2628.541748046875,0.9153845906257628,1.0,0.0,3.0,1.0,0.0
12058020,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.852894127368927,0.3933056592941284,0.3566360175609588,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.927548885345459,0.5028124451637268,0.4777067005634308,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8220006227493286,0.3501302599906921,0.246718943119049,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7625200152397156,0.2785514295101166,0.2669951319694519,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6863535642623901,0.2008492797613144,0.9195836782455444,285.0001220703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3104553222656,284.9989318847656,1.0,0.5311651229858398,1.0,1.0,0.0,1.0,-2.722486734390259,2.722480773925781,5.961633632978192e-06,2.103942632675171,0.9154064059257508,0.9154064059257508,0.0,146.08352661132812,156.0,31637.13671875,0.0,1830.62109375,1.0,281.2579650878906,283.3015441894531,291.50830078125,293.6125793457031,293.1499938964844,293.1499938964844,280.95001220703125,35784.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835294783115387,1.0,0.0,0.0,3.705187320709229,3.705211877822876,9.16038288778509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.94189453125,0.0,1593.8001708984375,1895.4371337890625,0.0,2797.78759765625,0.9174702167510986,1.0,0.0,3.0,1.0,0.0
12058080,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.852894127368927,0.3933056592941284,0.3566360175609588,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.927548885345459,0.5028124451637268,0.4777067005634308,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8220006227493286,0.3501302599906921,0.246718943119049,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7625200152397156,0.2785514295101166,0.2669951319694519,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6863535642623901,0.2008492797613144,0.9195836782455444,285.0001220703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3104553222656,284.9989318847656,1.0,0.5311651229858398,1.0,1.0,0.0,1.0,-2.722486734390259,2.722480773925781,5.961633632978192e-06,2.103942632675171,0.9154064059257508,0.9154064059257508,0.0,146.08352661132812,156.0,31637.13671875,0.0,1830.62109375,1.0,281.2579650878906,283.3015441894531,291.50830078125,293.6125793457031,293.1499938964844,293.1499938964844,280.95001220703125,35784.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835294783115387,1.0,0.0,0.0,3.705187320709229,3.705211877822876,9.16038288778509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.94189453125,0.0,1593.8001708984375,1895.4371337890625,0.0,2797.78759765625,0.9174702167510986,1.0,0.0,3.0,1.0,0.0
12058140,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8482443690299988,0.3919044733047485,0.3555734157562256,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9229053854942322,0.5031370520591736,0.478221446275711,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8193036317825317,0.3511676490306854,0.2475759387016296,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7592914700508118,0.2786706686019897,0.2672876119613647,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.6828866004943848,0.2006087452173233,0.9193500876426696,284.844970703125,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2987976074219,284.8396301269531,1.0,0.5329853892326355,1.0,1.0,0.0,1.0,-2.722931385040283,2.7229254245758057,5.963788225926692e-06,2.104383945465088,0.9131038188934326,0.9131038188934326,0.0,148.85043334960938,156.0,32624.521484375,0.0,1844.141357421875,1.0,280.9795837402344,283.0942687988281,291.5382385253906,293.7295227050781,293.1499938964844,293.1499938964844,280.95001220703125,35948.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469926714897156,1.0,0.0,0.0,3.706228494644165,3.706253051757813,9.165531764665502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.865234375,0.0,1596.2415771484375,1895.4371337890625,0.0,2907.112060546875,0.9177916646003724,1.0,0.0,3.0,1.0,0.0
12058200,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8456028699874878,0.3911009430885315,0.3548800349235534,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9202488660812378,0.5032763481140137,0.4783973097801208,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8177295923233032,0.3517253398895263,0.2479955703020095,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7574322819709778,0.2786966562271118,0.2673722803592682,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.6808642148971558,0.2004245817661285,0.9188550114631652,284.8226928710937,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.29217529296875,284.8216552734375,1.0,0.5338951945304871,1.0,1.0,0.0,1.0,-2.722321033477783,2.7223150730133057,5.961197985016042e-06,2.1039512157440186,0.912236511707306,0.912236511707306,0.0,150.39784240722656,144.0,32710.66796875,0.0,1850.3907470703125,1.0,280.9576110839844,283.07012939453125,291.5201416015625,293.6850280761719,293.1499938964844,293.1499938964844,280.6499938964844,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849156379699707,1.0,0.0,0.0,3.705324172973633,3.70534873008728,9.161059892903722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.65185546875,0.0,1595.705078125,1895.4371337890625,0.0,2927.3701171875,0.917654275894165,1.0,0.0,3.0,1.0,0.0
12058260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.8464874029159546,0.3887401521205902,0.352730244398117,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.923713743686676,0.503462016582489,0.478556364774704,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8211325407028198,0.3531547486782074,0.2489572763442993,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.7596708536148071,0.2786319553852081,0.2672792375087738,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.6823269128799438,0.199777290225029,0.9158119559288024,284.6458435058594,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2739562988281,284.64483642578125,1.0,0.5315417051315308,1.0,1.0,0.0,1.0,-2.717320680618286,2.7173147201538086,5.939577476965496e-06,2.1002089977264404,0.906715452671051,0.906715452671051,0.0,148.34634399414062,132.0,33731.34375,0.0,1833.2464599609373,1.0,280.6576843261719,282.84100341796875,291.5429077148437,293.7684020996094,293.1499938964844,293.1499938964844,280.3500061035156,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613523244857788,1.0,0.0,0.0,3.696292638778688,3.696316957473755,9.116454293689458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.07568359375,0.0,1587.2716064453125,1895.4371337890625,0.0,3041.688720703125,0.9157951474189758,1.0,0.0,3.0,1.0,0.0
12058320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.8464874029159546,0.3887401521205902,0.352730244398117,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.923713743686676,0.503462016582489,0.478556364774704,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8211325407028198,0.3531547486782074,0.2489572763442993,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.7596708536148071,0.2786319553852081,0.2672792375087738,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.6823269128799438,0.199777290225029,0.9158119559288024,284.6458435058594,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2739562988281,284.64483642578125,1.0,0.5315417051315308,1.0,1.0,0.0,1.0,-2.717320680618286,2.7173147201538086,5.939577476965496e-06,2.1002089977264404,0.906715452671051,0.906715452671051,0.0,148.34634399414062,132.0,33731.34375,0.0,1833.2464599609373,1.0,280.6576843261719,282.84100341796875,291.5429077148437,293.7684020996094,293.1499938964844,293.1499938964844,280.3500061035156,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613523244857788,1.0,0.0,0.0,3.696292638778688,3.696316957473755,9.116454293689458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.07568359375,0.0,1587.2716064453125,1895.4371337890625,0.0,3041.688720703125,0.9157951474189758,1.0,0.0,3.0,1.0,0.0
12058380,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.8528933525085449,0.3862894475460052,0.3503439128398895,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698791503906,0.9344848990440368,0.5034419894218445,0.47835573554039,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.8296899199485779,0.3544960916042328,0.2497336417436599,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7669552564620972,0.2784444987773895,0.2668996453285217,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.6885305643081665,0.1990164816379547,0.9114253520965576,284.4700012207031,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2565002441406,284.46905517578125,1.0,0.5264389514923096,1.0,1.0,0.0,1.0,-2.709419250488281,2.709413290023804,5.905199941480532e-06,2.094156265258789,0.89885413646698,0.89885413646698,0.0,142.23622131347656,120.0,34693.52734375,0.0,1793.0299072265625,1.0,280.3577880859375,282.61474609375,291.5700378417969,293.854248046875,293.1499938964844,293.1499938964844,280.6499938964844,36530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726856112480164,1.0,0.0,0.0,3.677309989929199,3.677334547042847,9.023058851198584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.59423828125,0.0,1567.763427734375,1895.4371337890625,0.0,3148.00146484375,0.9117274284362792,1.0,0.0,3.0,1.0,0.0
12058440,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.8528933525085449,0.3862894475460052,0.3503439128398895,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698791503906,0.9344848990440368,0.5034419894218445,0.47835573554039,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.8296899199485779,0.3544960916042328,0.2497336417436599,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7669552564620972,0.2784444987773895,0.2668996453285217,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.6885305643081665,0.1990164816379547,0.9114253520965576,284.4700012207031,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2565002441406,284.46905517578125,1.0,0.5264389514923096,1.0,1.0,0.0,1.0,-2.709419250488281,2.709413290023804,5.905199941480532e-06,2.094156265258789,0.89885413646698,0.89885413646698,0.0,142.23622131347656,120.0,34693.52734375,0.0,1793.0299072265625,1.0,280.3577880859375,282.61474609375,291.5700378417969,293.854248046875,293.1499938964844,293.1499938964844,280.6499938964844,36530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726856112480164,1.0,0.0,0.0,3.677309989929199,3.677334547042847,9.023058851198584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.59423828125,0.0,1567.763427734375,1895.4371337890625,0.0,3148.00146484375,0.9117274284362792,1.0,0.0,3.0,1.0,0.0
12058500,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.858206033706665,0.3856591582298279,0.3493019044399261,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.9424089789390564,0.5039160251617432,0.4783463776111603,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.8358780741691589,0.3555960357189178,0.2501936852931976,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.7724960446357727,0.278635710477829,0.2667450606822967,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.6933707594871521,0.1988492161035537,0.9092857837677002,284.5993347167969,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2530822753906,284.60906982421875,1.0,0.5232494473457336,1.0,1.0,0.0,1.0,-2.705946207046509,2.7059402465820312,5.8899468058370985e-06,2.0914130210876465,0.8977372646331787,0.8977372646331787,0.0,138.07862854003906,120.0,33873.3046875,0.0,1768.6375732421875,1.0,280.6022033691406,282.7909851074219,291.4920959472656,293.6333923339844,293.1499938964844,293.1499938964844,280.6499938964844,36499.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626807928085327,1.0,0.0,0.0,3.6675524711608887,3.667576789855957,8.975237619779364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.390625,0.0,1556.536376953125,1895.4371337890625,0.0,3054.14990234375,0.9095844030380248,1.0,0.0,3.0,1.0,0.0
12058560,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8661478757858276,0.3856236040592193,0.3488682806491852,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.9530670046806335,0.5049464106559753,0.4788984954357147,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8444330096244812,0.3571656346321106,0.2510019540786743,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7803320288658142,0.2791905105113983,0.2669215202331543,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7003154754638672,0.1989868432283401,0.9083515405654908,284.65655517578125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.255615234375,284.65887451171875,1.0,0.5199444890022278,1.0,1.0,0.0,1.0,-2.7061431407928467,2.706137180328369,5.890657575946534e-06,2.0914957523345947,0.896395206451416,0.896395206451416,0.0,133.0233612060547,108.0,33813.25390625,0.0,1745.6131591796875,1.0,280.64276123046875,282.8471069335937,291.4956359863281,293.6563720703125,293.1499938964844,293.1499938964844,280.95001220703125,36442.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551942110061646,1.0,0.0,0.0,3.659886121749878,3.659910202026367,8.937754500948358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5029296875,0.0,1547.51708984375,1895.4371337890625,0.0,2983.942626953125,0.9078053832054138,1.0,0.0,3.0,1.0,0.0
12058620,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8885263800621033,0.3864478170871734,0.3489093780517578,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9786743521690368,0.5079388618469238,0.4809591174125671,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8678966164588928,0.3611064553260803,0.2532165944576263,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8017390370368958,0.2809880673885345,0.267937570810318,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.718725323677063,0.1998997628688812,0.9092835783958436,284.8653564453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2693786621094,284.8680114746094,1.0,0.5132936835289001,1.0,1.0,0.0,1.0,-2.713663101196289,2.71365737915039,5.923262506257743e-06,2.0972230434417725,0.8969326615333557,0.8969326615333557,0.0,121.4976577758789,96.0,33007.63671875,0.0,1703.4879150390625,1.0,280.94195556640625,283.0989990234375,291.51092529296875,293.59820556640625,293.1499938964844,293.1499938964844,281.25,36237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352893590927124,1.0,0.0,0.0,3.6502418518066406,3.65026593208313,8.890712592801719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2724609375,0.0,1535.2135009765625,1895.4371337890625,0.0,2797.737060546875,0.9055196642875672,1.0,0.0,3.0,1.0,0.0
