time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8885263800621033,0.3864478170871734,0.3489093780517578,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9786743521690368,0.5079388618469238,0.4809591174125671,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8678966164588928,0.3611064553260803,0.2532165944576263,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8017390370368958,0.2809880673885345,0.267937570810318,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.718725323677063,0.1998997628688812,0.9092835783958436,284.8653564453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2693786621094,284.8680114746094,1.0,0.5132936835289001,1.0,1.0,0.0,1.0,-2.713663101196289,2.71365737915039,5.923262506257743e-06,2.0972230434417725,0.8969326615333557,0.8969326615333557,0.0,121.4976577758789,96.0,33007.63671875,0.0,1703.4879150390625,1.0,280.94195556640625,283.0989990234375,291.51092529296875,293.59820556640625,293.1499938964844,293.1499938964844,281.25,36237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352893590927124,1.0,0.0,0.0,3.6502418518066406,3.65026593208313,8.890712592801719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2724609375,0.0,1535.2135009765625,1895.4371337890625,0.0,2797.737060546875,0.9055196642875672,1.0,0.0,3.0,1.0,0.0
12058740,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9171241521835328,0.3879183828830719,0.3496749401092529,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.5117840766906738,0.4779386818408966,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8973143100738525,0.3656951189041137,0.2559746503829956,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8263327479362488,0.2833704650402069,0.2696128189563751,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7394205927848816,0.2013975530862808,0.9132765531539916,285.0741271972656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2893371582031,285.0758972167969,1.0,0.5065650343894958,1.0,1.0,0.0,1.0,-2.72079873085022,2.720792770385742,5.955650976829929e-06,2.1033027172088623,0.9002702832221985,0.9002702832221985,0.0,110.16233825683594,84.0,32219.38671875,0.0,1661.608154296875,1.0,281.2415771484375,283.3482360839844,291.5562438964844,293.5924072265625,293.1499938964844,293.1499938964844,281.54998779296875,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818996787071228,1.0,0.0,0.0,3.650277137756348,3.650300979614258,8.89088369149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.43603515625,0.0,1533.312255859375,1895.4371337890625,0.0,2646.27734375,0.9053506851196288,1.0,0.0,3.0,1.0,0.0
12058800,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9171241521835328,0.3879183828830719,0.3496749401092529,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.5117840766906738,0.4779386818408966,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8973143100738525,0.3656951189041137,0.2559746503829956,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8263327479362488,0.2833704650402069,0.2696128189563751,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7394205927848816,0.2013975530862808,0.9132765531539916,285.0741271972656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2893371582031,285.0758972167969,1.0,0.5065650343894958,1.0,1.0,0.0,1.0,-2.72079873085022,2.720792770385742,5.955650976829929e-06,2.1033027172088623,0.9002702832221985,0.9002702832221985,0.0,110.16233825683594,84.0,32219.38671875,0.0,1661.608154296875,1.0,281.2415771484375,283.3482360839844,291.5562438964844,293.5924072265625,293.1499938964844,293.1499938964844,281.54998779296875,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818996787071228,1.0,0.0,0.0,3.650277137756348,3.650300979614258,8.89088369149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.43603515625,0.0,1533.312255859375,1895.4371337890625,0.0,2646.27734375,0.9053506851196288,1.0,0.0,3.0,1.0,0.0
12058860,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9423788189888,0.3895482420921325,0.3508238792419433,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.9990000128746032,0.5199166536331177,0.4469960927963257,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9236518144607544,0.3705157041549682,0.2590696513652801,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8459060788154602,0.2859570682048797,0.2717111110687256,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.7569777965545654,0.2031451165676117,0.9194180369377136,285.25469970703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3298034667969,285.2557373046875,1.0,0.4978870451450348,1.0,1.0,0.0,1.0,-2.6989316940307617,2.698925971984864,5.859827524545835e-06,2.086171388626098,0.9058305025100708,0.9058305025100708,0.0,101.71379089355467,72.0,31181.3203125,0.0,1590.856689453125,1.0,281.5416259765625,283.5753173828125,291.5958251953125,293.57647705078125,293.1499938964844,293.1499938964844,281.25,35723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049999475479126,1.0,0.0,0.0,3.659973621368408,3.6599977016448975,8.93818253189238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.38134765625,0.0,1542.21533203125,1895.4371337890625,0.0,2517.22607421875,0.907341241836548,1.0,0.0,3.0,1.0,0.0
12058920,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9423788189888,0.3895482420921325,0.3508238792419433,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.9990000128746032,0.5199166536331177,0.4469960927963257,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9236518144607544,0.3705157041549682,0.2590696513652801,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8459060788154602,0.2859570682048797,0.2717111110687256,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.7569777965545654,0.2031451165676117,0.9194180369377136,285.25469970703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3298034667969,285.2557373046875,1.0,0.4978870451450348,1.0,1.0,0.0,1.0,-2.6989316940307617,2.698925971984864,5.859827524545835e-06,2.086171388626098,0.9058305025100708,0.9058305025100708,0.0,101.71379089355467,72.0,31181.3203125,0.0,1590.856689453125,1.0,281.5416259765625,283.5753173828125,291.5958251953125,293.57647705078125,293.1499938964844,293.1499938964844,281.25,35723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049999475479126,1.0,0.0,0.0,3.659973621368408,3.6599977016448975,8.93818253189238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.38134765625,0.0,1542.21533203125,1895.4371337890625,0.0,2517.22607421875,0.907341241836548,1.0,0.0,3.0,1.0,0.0
12058980,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.969412624835968,0.3894583582878113,0.3509764373302459,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.5308603644371033,0.4130070209503174,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9554089903831482,0.3741220533847809,0.2616489827632904,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8697951436042786,0.2876666784286499,0.2733252048492431,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7786391377449036,0.2043434530496597,0.9243466258049012,285.0733947753906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3751220703125,285.07098388671875,1.0,0.4877282083034515,1.0,1.0,0.0,1.0,-2.6692419052124023,2.669236183166504,5.731635610572994e-06,2.063232898712158,0.906057834625244,0.906057834625244,0.0,92.84217834472656,92.0,31967.3984375,0.0,1508.6031494140625,1.0,281.25787353515625,283.3448181152344,291.7392578125,293.83917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821854829788208,1.0,0.0,0.0,3.667713880538941,3.667738199234009,8.976028311735718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.53857421875,0.0,1551.57666015625,1895.4371337890625,0.0,2672.761962890625,0.90910542011261,1.0,0.0,3.0,1.0,0.0
12059040,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.969412624835968,0.3894583582878113,0.3509764373302459,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.5308603644371033,0.4130070209503174,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9554089903831482,0.3741220533847809,0.2616489827632904,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8697951436042786,0.2876666784286499,0.2733252048492431,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7786391377449036,0.2043434530496597,0.9243466258049012,285.0733947753906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3751220703125,285.07098388671875,1.0,0.4877282083034515,1.0,1.0,0.0,1.0,-2.6692419052124023,2.669236183166504,5.731635610572994e-06,2.063232898712158,0.906057834625244,0.906057834625244,0.0,92.84217834472656,92.0,31967.3984375,0.0,1508.6031494140625,1.0,281.25787353515625,283.3448181152344,291.7392578125,293.83917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821854829788208,1.0,0.0,0.0,3.667713880538941,3.667738199234009,8.976028311735718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.53857421875,0.0,1551.57666015625,1895.4371337890625,0.0,2672.761962890625,0.90910542011261,1.0,0.0,3.0,1.0,0.0
12059100,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9735602140426636,0.3888692855834961,0.3505604565143585,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.5363094210624695,0.4070717692375183,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9616057276725768,0.375501811504364,0.26266610622406,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8746093511581421,0.2881571650505066,0.2738481163978576,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7829674482345581,0.2046798467636108,0.9259912967681884,284.9332275390625,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.3944702148437,284.9241943359375,1.0,0.4869017004966736,1.0,1.0,0.0,1.0,-2.6654014587402344,2.665395736694336,5.714198323403252e-06,2.0598034858703613,0.904592752456665,0.904592752456665,0.0,91.3839111328125,92.0,32826.171875,0.0,1496.6968994140625,1.0,281.0009460449219,283.157470703125,291.7959289550781,294.0072631835937,293.1499938964844,293.1499938964844,280.95001220703125,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342410326004028,1.0,0.0,0.0,3.669097185134888,3.669121503829956,8.982800068224606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.40185546875,0.0,1553.8895263671875,1895.4371337890625,0.0,2787.959716796875,0.9094469547271729,1.0,0.0,3.0,1.0,0.0
12059160,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9715867638587952,0.3880752921104431,0.3499078750610351,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5405478477478027,0.4089114964008331,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9612175226211548,0.376703530550003,0.2635454535484314,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.873672604560852,0.2884647846221924,0.2742144763469696,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7820947170257568,0.2048607021570205,0.9271446466445924,284.88934326171875,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.4052429199219,284.8888244628906,1.0,0.4881110191345215,1.0,1.0,0.0,1.0,-2.669698476791382,2.6696927547454834,5.73229044675827e-06,2.0629570484161377,0.9037029147148132,0.9037029147148132,0.0,91.9296417236328,112.0,33013.7421875,0.0,1505.10693359375,1.0,280.9577331542969,283.1106262207031,291.7838134765625,293.9645690917969,293.1499938964844,293.1499938964844,280.6499938964844,36000.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407843112945557,1.0,0.0,0.0,3.668277740478516,3.668302059173584,8.97878805972141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.6396484375,0.0,1553.6009521484375,1895.4371337890625,0.0,2849.043701171875,0.9093541502952576,1.0,0.0,3.0,1.0,0.0
12059220,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9552263617515564,0.3862871825695038,0.3485315144062042,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.9990000128746032,0.5448623299598694,0.4281218349933624,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9476397037506104,0.3788867592811584,0.2652371525764465,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.860969603061676,0.2887904345989227,0.274780809879303,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7704246640205383,0.204896405339241,0.9286150336265564,284.7320251464844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.4001770019531,284.732421875,1.0,0.4955693483352661,1.0,1.0,0.0,1.0,-2.6955904960632324,2.695584535598755,5.843541202921188e-06,2.08273720741272,0.8994415998458862,0.8994415998458862,0.0,97.1391143798828,132.0,34281.109375,0.0,1565.1123046875,1.0,280.65826416015625,282.8971862792969,291.80181884765625,294.0591735839844,293.1499938964844,293.1499938964844,280.95001220703125,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571292161941528,1.0,0.0,0.0,3.6612415313720703,3.661265850067138,8.944376190811454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4697265625,0.0,1547.2412109375,1895.4371337890625,0.0,3002.083984375,0.9079186916351318,1.0,0.0,3.0,1.0,0.0
12059280,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9552263617515564,0.3862871825695038,0.3485315144062042,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.9990000128746032,0.5448623299598694,0.4281218349933624,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9476397037506104,0.3788867592811584,0.2652371525764465,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.860969603061676,0.2887904345989227,0.274780809879303,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7704246640205383,0.204896405339241,0.9286150336265564,284.7320251464844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.4001770019531,284.732421875,1.0,0.4955693483352661,1.0,1.0,0.0,1.0,-2.6955904960632324,2.695584535598755,5.843541202921188e-06,2.08273720741272,0.8994415998458862,0.8994415998458862,0.0,97.1391143798828,132.0,34281.109375,0.0,1565.1123046875,1.0,280.65826416015625,282.8971862792969,291.80181884765625,294.0591735839844,293.1499938964844,293.1499938964844,280.95001220703125,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571292161941528,1.0,0.0,0.0,3.6612415313720703,3.661265850067138,8.944376190811454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4697265625,0.0,1547.2412109375,1895.4371337890625,0.0,3002.083984375,0.9079186916351318,1.0,0.0,3.0,1.0,0.0
12059340,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.936630368232727,0.386030375957489,0.3480452001094818,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5454316139221191,0.4505974650382995,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.931290566921234,0.3812146186828613,0.2667379081249237,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8473733067512512,0.2894735634326935,0.2753895819187164,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7578182220458984,0.2051424980163574,0.9299786686897278,284.9163818359375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.385986328125,284.9227905273437,1.0,0.5042030811309814,1.0,1.0,0.0,1.0,-2.726174831390381,2.726168870925904,5.976602551527321e-06,2.106230020523072,0.900696873664856,0.900696873664856,0.0,103.5121841430664,132.0,33726.01953125,0.0,1638.407470703125,1.0,280.9281616210937,283.1212158203125,291.711669921875,293.85382080078125,293.1499938964844,293.1499938964844,280.95001220703125,36090.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464192152023315,1.0,0.0,0.0,3.658292531967163,3.658316612243652,8.929973205340502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.54150390625,0.0,1543.0958251953125,1895.4371337890625,0.0,2901.744384765625,0.9072250127792358,1.0,0.0,3.0,1.0,0.0
12059400,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9290763139724731,0.3861740231513977,0.3481954932212829,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5452588200569153,0.4602967798709869,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9246609807014464,0.3823184370994568,0.2675280570983886,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.842072606086731,0.289891630411148,0.2758244276046753,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7528977394104004,0.2053428292274475,0.9311467409133912,284.94683837890625,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.379638671875,284.9508361816406,1.0,0.5081769227981567,1.0,1.0,0.0,1.0,-2.740882396697998,2.7408764362335205,6.041189863026375e-06,2.117558240890503,0.9010395407676696,0.9010395407676696,0.0,106.4057388305664,152.0,33846.17578125,0.0,1673.4039306640625,1.0,280.9421081542969,283.1480712890625,291.7205810546875,293.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,36053.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.658182382583618,3.6582064628601074,8.929435466598079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.10205078125,0.0,1542.6923828125,1895.4371337890625,0.0,2881.766845703125,0.9071639180183412,1.0,0.0,3.0,1.0,0.0
12059460,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9004577398300171,0.3856343328952789,0.3484034240245819,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9990000128746032,0.5413410663604736,0.500834047794342,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8995720148086548,0.3854931890964508,0.270205557346344,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8215768337249756,0.2909060418605804,0.2773387134075165,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7341358065605164,0.2056608498096466,0.9351403713226318,284.83563232421875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3360595703125,284.83709716796875,1.0,0.5244316458702087,1.0,1.0,0.0,1.0,-2.7996814250946045,2.7996749877929688,6.3031952777237166e-06,2.16299819946289,0.898542582988739,0.898542582988739,0.0,118.98328399658205,170.0,35390.72265625,0.0,1821.637939453125,1.0,280.6576538085937,282.9728698730469,291.83770751953125,294.1324768066406,293.1499938964844,293.1499938964844,280.95001220703125,36144.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590020537376404,1.0,0.0,0.0,3.653396368026733,3.653420448303223,8.906085895432625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.10107421875,0.0,1538.0308837890625,1895.4371337890625,0.0,3019.6455078125,0.906133234500885,1.0,0.0,3.0,1.0,0.0
12059520,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9004577398300171,0.3856343328952789,0.3484034240245819,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9990000128746032,0.5413410663604736,0.500834047794342,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8995720148086548,0.3854931890964508,0.270205557346344,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8215768337249756,0.2909060418605804,0.2773387134075165,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7341358065605164,0.2056608498096466,0.9351403713226318,284.83563232421875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3360595703125,284.83709716796875,1.0,0.5244316458702087,1.0,1.0,0.0,1.0,-2.7996814250946045,2.7996749877929688,6.3031952777237166e-06,2.16299819946289,0.898542582988739,0.898542582988739,0.0,118.98328399658205,170.0,35390.72265625,0.0,1821.637939453125,1.0,280.6576538085937,282.9728698730469,291.83770751953125,294.1324768066406,293.1499938964844,293.1499938964844,280.95001220703125,36144.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590020537376404,1.0,0.0,0.0,3.653396368026733,3.653420448303223,8.906085895432625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.10107421875,0.0,1538.0308837890625,1895.4371337890625,0.0,3019.6455078125,0.906133234500885,1.0,0.0,3.0,1.0,0.0
12059580,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8658719062805176,0.3857887387275696,0.3488824367523193,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9734267592430116,0.5370981693267822,0.5100666284561157,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8677239418029785,0.3891972601413727,0.2730952203273773,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7920553088188171,0.2922002971172333,0.2790820300579071,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7084941267967224,0.2060582786798477,0.9397072792053224,285.0352783203125,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3007202148437,285.0382385253906,1.0,0.5402351021766663,1.0,1.0,0.0,1.0,-2.828916311264038,2.8289098739624023,6.433265298255719e-06,2.1845595836639404,0.9013183116912842,0.9013183116912842,0.0,137.61544799804688,188.0,34774.87890625,0.0,1952.7364501953125,1.0,280.9420471191406,283.210693359375,291.7861328125,294.0013732910156,293.1499938964844,293.1499938964844,280.6499938964844,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515254855155945,1.0,0.0,0.0,3.654169797897339,3.654193878173828,8.90985745627404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.85595703125,0.0,1537.4931640625,1895.4371337890625,0.0,2949.560791015625,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12059640,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8658719062805176,0.3857887387275696,0.3488824367523193,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9734267592430116,0.5370981693267822,0.5100666284561157,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8677239418029785,0.3891972601413727,0.2730952203273773,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7920553088188171,0.2922002971172333,0.2790820300579071,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7084941267967224,0.2060582786798477,0.9397072792053224,285.0352783203125,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3007202148437,285.0382385253906,1.0,0.5402351021766663,1.0,1.0,0.0,1.0,-2.828916311264038,2.8289098739624023,6.433265298255719e-06,2.1845595836639404,0.9013183116912842,0.9013183116912842,0.0,137.61544799804688,188.0,34774.87890625,0.0,1952.7364501953125,1.0,280.9420471191406,283.210693359375,291.7861328125,294.0013732910156,293.1499938964844,293.1499938964844,280.6499938964844,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515254855155945,1.0,0.0,0.0,3.654169797897339,3.654193878173828,8.90985745627404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.85595703125,0.0,1537.4931640625,1895.4371337890625,0.0,2949.560791015625,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12059700,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8489096760749817,0.3855897486209869,0.349375456571579,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9528863430023192,0.5364546775817871,0.5096868872642517,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.85190349817276,0.3908549845218658,0.2747198641300201,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7765069007873535,0.2927303910255432,0.2801544964313507,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6939725875854492,0.2061838507652282,0.9427917003631592,284.9253845214844,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.2925720214844,284.9181823730469,1.0,0.547173023223877,1.0,1.0,0.0,1.0,-2.8295440673828125,2.8295376300811768,6.439752269216115e-06,2.1866939067840576,0.9001283645629883,0.9001283645629883,0.0,148.86297607421875,188.0,35687.17578125,0.0,2012.482177734375,1.0,280.6987609863281,283.04962158203125,291.8716125488281,294.2265014648437,293.1499938964844,293.1499938964844,280.6499938964844,36006.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610884547233582,1.0,0.0,0.0,3.654328584671021,3.6543526649475098,8.910631095204735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.634765625,0.0,1538.039306640625,1895.4371337890625,0.0,3039.2138671875,0.9062151908874512,1.0,0.0,3.0,1.0,0.0
12059760,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8355958461761475,0.3849435150623321,0.3493264615535736,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9350560903549194,0.5359593629837036,0.5095142126083374,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8397371172904968,0.3921640813350677,0.2760146260261535,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7643070220947266,0.2929975092411041,0.2809050679206848,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6822747588157654,0.206116035580635,0.944740116596222,284.8876342773437,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2836303710937,284.8870544433594,1.0,0.5540817379951477,1.0,1.0,0.0,1.0,-2.8340811729431152,2.8340747356414795,6.460507393057924e-06,2.190239429473877,0.8992963433265686,0.8992963433265686,0.0,159.06593322753906,176.0,35872.01171875,0.0,2069.1923828125,1.0,280.6574401855469,283.0067443847656,291.8843688964844,294.2232666015625,293.1499938964844,293.1499938964844,280.95001220703125,36064.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677259087562561,1.0,0.0,0.0,3.652515172958374,3.6525392532348633,8.901790238269314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.27197265625,0.0,1536.45361328125,1895.4371337890625,0.0,3101.477783203125,0.9058777093887328,1.0,0.0,3.0,1.0,0.0
12059820,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8275758028030396,0.3848418593406677,0.3491116166114807,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9244301319122314,0.5368446111679077,0.5100207924842834,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8340734839439392,0.3957253694534302,0.2784460186958313,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7576586604118347,0.2940923869609833,0.2819951176643371,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6754052042961121,0.2063978463411331,0.9464882016181946,285.0672302246094,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.2821044921875,285.0691833496094,1.0,0.5584239959716797,1.0,1.0,0.0,1.0,-2.840763092041016,2.84075665473938,6.4909168031590525e-06,2.195362329483032,0.9022880792617798,0.9022880792617798,0.0,165.94346618652344,164.0,35049.10546875,0.0,2113.568603515625,1.0,280.9420166015625,283.2303466796875,291.8124694824219,294.0518798828125,293.1499938964844,293.1499938964844,280.6499938964844,35902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580973744392395,1.0,0.0,0.0,3.655278444290161,3.6553022861480713,8.915263833841891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6318359375,0.0,1538.3192138671875,1895.4371337890625,0.0,3011.162109375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12059880,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8275758028030396,0.3848418593406677,0.3491116166114807,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9244301319122314,0.5368446111679077,0.5100207924842834,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8340734839439392,0.3957253694534302,0.2784460186958313,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7576586604118347,0.2940923869609833,0.2819951176643371,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6754052042961121,0.2063978463411331,0.9464882016181946,285.0672302246094,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.2821044921875,285.0691833496094,1.0,0.5584239959716797,1.0,1.0,0.0,1.0,-2.840763092041016,2.84075665473938,6.4909168031590525e-06,2.195362329483032,0.9022880792617798,0.9022880792617798,0.0,165.94346618652344,164.0,35049.10546875,0.0,2113.568603515625,1.0,280.9420166015625,283.2303466796875,291.8124694824219,294.0518798828125,293.1499938964844,293.1499938964844,280.6499938964844,35902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580973744392395,1.0,0.0,0.0,3.655278444290161,3.6553022861480713,8.915263833841891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6318359375,0.0,1538.3192138671875,1895.4371337890625,0.0,3011.162109375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12059940,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8291747570037842,0.3840789496898651,0.3487080633640289,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9277161359786988,0.5375728011131287,0.5109067559242249,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8381627798080444,0.398836076259613,0.2807558178901672,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7602799534797668,0.2949065864086151,0.2828862071037292,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6774289608001709,0.2065630108118057,0.947511911392212,284.912353515625,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2771301269531,284.91131591796875,1.0,0.5579898357391357,1.0,1.0,0.0,1.0,-2.8464295864105225,2.8464231491088867,6.517044766951585e-06,2.199835062026977,0.9005323052406311,0.9005323052406311,0.0,164.516357421875,152.0,36116.3125,0.0,2116.1142578125,1.0,280.6579284667969,283.0219421386719,291.90435791015625,294.2606201171875,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720256090164185,1.0,0.0,0.0,3.655388116836548,3.655412197113037,8.915798730413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8837890625,0.0,1539.3046875,1895.4371337890625,0.0,3141.811279296875,0.9064860343933104,1.0,0.0,3.0,1.0,0.0
12060000,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8291747570037842,0.3840789496898651,0.3487080633640289,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9277161359786988,0.5375728011131287,0.5109067559242249,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8381627798080444,0.398836076259613,0.2807558178901672,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7602799534797668,0.2949065864086151,0.2828862071037292,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6774289608001709,0.2065630108118057,0.947511911392212,284.912353515625,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2771301269531,284.91131591796875,1.0,0.5579898357391357,1.0,1.0,0.0,1.0,-2.8464295864105225,2.8464231491088867,6.517044766951585e-06,2.199835062026977,0.9005323052406311,0.9005323052406311,0.0,164.516357421875,152.0,36116.3125,0.0,2116.1142578125,1.0,280.6579284667969,283.0219421386719,291.90435791015625,294.2606201171875,293.1499938964844,293.1499938964844,280.3500061035156,36017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720256090164185,1.0,0.0,0.0,3.655388116836548,3.655412197113037,8.915798730413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8837890625,0.0,1539.3046875,1895.4371337890625,0.0,3141.811279296875,0.9064860343933104,1.0,0.0,3.0,1.0,0.0
12060060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8340507745742798,0.3823203146457672,0.3471166789531708,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.9360318183898926,0.5373361110687256,0.5106769800186157,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8458843231201172,0.401150107383728,0.2823231518268585,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7662609219551086,0.2950375974178314,0.2829490005970001,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.6825742721557617,0.2062102109193802,0.9455105662345886,284.7347412109375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.26348876953125,284.7334289550781,1.0,0.5542945861816406,1.0,1.0,0.0,1.0,-2.843801259994507,2.843794822692871,6.505108103738166e-06,2.197845935821533,0.8961986303329468,0.8961986303329468,0.0,159.34866333007812,140.0,37190.9765625,0.0,2086.6552734375,1.0,280.3583374023437,282.7978515625,291.93084716796875,294.3717041015625,293.1499938964844,293.1499938964844,280.6499938964844,36218.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888571858406067,1.0,0.0,0.0,3.6479334831237793,3.647957563400269,8.879471238287806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.63720703125,0.0,1532.5037841796875,1895.4371337890625,0.0,3299.518310546875,0.9049502611160278,1.0,0.0,3.0,1.0,0.0
12060120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8340507745742798,0.3823203146457672,0.3471166789531708,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.9360318183898926,0.5373361110687256,0.5106769800186157,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8458843231201172,0.401150107383728,0.2823231518268585,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7662609219551086,0.2950375974178314,0.2829490005970001,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.6825742721557617,0.2062102109193802,0.9455105662345886,284.7347412109375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.26348876953125,284.7334289550781,1.0,0.5542945861816406,1.0,1.0,0.0,1.0,-2.843801259994507,2.843794822692871,6.505108103738166e-06,2.197845935821533,0.8961986303329468,0.8961986303329468,0.0,159.34866333007812,140.0,37190.9765625,0.0,2086.6552734375,1.0,280.3583374023437,282.7978515625,291.93084716796875,294.3717041015625,293.1499938964844,293.1499938964844,280.6499938964844,36218.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888571858406067,1.0,0.0,0.0,3.6479334831237793,3.647957563400269,8.879471238287806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.63720703125,0.0,1532.5037841796875,1895.4371337890625,0.0,3299.518310546875,0.9049502611160278,1.0,0.0,3.0,1.0,0.0
12060180,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8441349267959595,0.3819614350795746,0.3460137844085693,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9508855938911438,0.538345217704773,0.5108248591423035,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8591148257255554,0.4045987129211426,0.2841711640357971,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7771547436714172,0.2958338558673858,0.283094584941864,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6921883225440979,0.2063350528478622,0.9435027837753296,284.9046630859375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2637634277344,284.90655517578125,1.0,0.5488249659538269,1.0,1.0,0.0,1.0,-2.8426260948181152,2.8426196575164795,6.499344635813031e-06,2.1967623233795166,0.8969444632530212,0.8969444632530212,0.0,150.89572143554688,128.0,36188.390625,0.0,2043.73583984375,1.0,280.6419982910156,283.01190185546875,291.8290710449219,294.14581298828125,293.1499938964844,293.1499938964844,280.95001220703125,36101.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766259551048279,1.0,0.0,0.0,3.6433165073394775,3.643340587615967,8.857009561324958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.31982421875,0.0,1526.5006103515625,1895.4371337890625,0.0,3184.95263671875,0.9038651585578918,1.0,0.0,3.0,1.0,0.0
12060240,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8441349267959595,0.3819614350795746,0.3460137844085693,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9508855938911438,0.538345217704773,0.5108248591423035,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8591148257255554,0.4045987129211426,0.2841711640357971,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7771547436714172,0.2958338558673858,0.283094584941864,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6921883225440979,0.2063350528478622,0.9435027837753296,284.9046630859375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2637634277344,284.90655517578125,1.0,0.5488249659538269,1.0,1.0,0.0,1.0,-2.8426260948181152,2.8426196575164795,6.499344635813031e-06,2.1967623233795166,0.8969444632530212,0.8969444632530212,0.0,150.89572143554688,128.0,36188.390625,0.0,2043.73583984375,1.0,280.6419982910156,283.01190185546875,291.8290710449219,294.14581298828125,293.1499938964844,293.1499938964844,280.95001220703125,36101.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766259551048279,1.0,0.0,0.0,3.6433165073394775,3.643340587615967,8.857009561324958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.31982421875,0.0,1526.5006103515625,1895.4371337890625,0.0,3184.95263671875,0.9038651585578918,1.0,0.0,3.0,1.0,0.0
12060300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8517919778823853,0.3823188543319702,0.3459639251232147,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.960959255695343,0.5394119024276733,0.5114266872406006,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.868492841720581,0.4067964255809784,0.2854233384132385,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7850590348243713,0.2965943813323974,0.2834779024124145,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6992325186729431,0.2067040503025055,0.9436618685722352,285.0431823730469,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2692565917969,285.0520935058594,1.0,0.5458846688270569,1.0,1.0,0.0,1.0,-2.845442533493042,2.845435857772827,6.5120689214381855e-06,2.198866128921509,0.89890056848526,0.89890056848526,0.0,145.64004516601562,128.0,35321.94140625,0.0,2022.876953125,1.0,280.8984680175781,283.19647216796875,291.7840576171875,293.9881591796875,293.1499938964844,293.1499938964844,280.95001220703125,35990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658896684646606,1.0,0.0,0.0,3.6437227725982666,3.643746852874756,8.858984870130371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.85595703125,0.0,1526.123291015625,1895.4371337890625,0.0,3084.251708984375,0.9039176106452942,1.0,0.0,3.0,1.0,0.0
12060360,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.861319363117218,0.3829159438610077,0.3462143838405609,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.9722796678543092,0.5407519340515137,0.5123656988143921,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8798297047615051,0.4092221856117248,0.2868841886520386,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7946513891220093,0.2975512444972992,0.2840775549411773,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7077696919441223,0.2072543650865554,0.944691836833954,285.0955505371094,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2772521972656,285.0972595214844,1.0,0.5429430603981018,1.0,1.0,0.0,1.0,-2.850583076477051,2.850576639175415,6.535474767588312e-06,2.202773332595825,0.9004374146461487,0.9004374146461487,0.0,139.90524291992188,116.0,35257.38671875,0.0,2003.4451904296875,1.0,280.9421081542969,283.2498474121094,291.8036804199219,294.0434265136719,293.1499938964844,293.1499938964844,280.6499938964844,35892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603678941726685,1.0,0.0,0.0,3.646609544754028,3.6466333866119385,8.873026899891556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.14599609375,0.0,1528.59814453125,1895.4371337890625,0.0,3032.455078125,0.904464066028595,1.0,0.0,3.0,1.0,0.0
12060420,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.881972074508667,0.382634162902832,0.345973938703537,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9930842518806458,0.5420436859130859,0.51357501745224,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9042558670043944,0.4129136502742767,0.2893848419189453,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8147870302200317,0.2987309098243713,0.2849865257740021,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7247310280799866,0.2078799605369568,0.9461656212806702,284.9344177246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2782897949219,284.9330749511719,1.0,0.5367749929428101,1.0,1.0,0.0,1.0,-2.857626676559448,2.8576200008392334,6.567936907231342e-06,2.208272218704224,0.8989361524581909,0.8989361524581909,0.0,128.75735473632812,104.0,36272.96875,0.0,1960.655517578125,1.0,280.65802001953125,283.0378723144531,291.90740966796875,294.2736511230469,293.1499938964844,293.1499938964844,280.95001220703125,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746128082275391,1.0,0.0,0.0,3.6474130153656006,3.647436857223511,8.876937158674991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.16845703125,0.0,1530.2901611328125,1895.4371337890625,0.0,3166.07568359375,0.9046899080276488,1.0,0.0,3.0,1.0,0.0
12060480,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.881972074508667,0.382634162902832,0.345973938703537,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9930842518806458,0.5420436859130859,0.51357501745224,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9042558670043944,0.4129136502742767,0.2893848419189453,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8147870302200317,0.2987309098243713,0.2849865257740021,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7247310280799866,0.2078799605369568,0.9461656212806702,284.9344177246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2782897949219,284.9330749511719,1.0,0.5367749929428101,1.0,1.0,0.0,1.0,-2.857626676559448,2.8576200008392334,6.567936907231342e-06,2.208272218704224,0.8989361524581909,0.8989361524581909,0.0,128.75735473632812,104.0,36272.96875,0.0,1960.655517578125,1.0,280.65802001953125,283.0378723144531,291.90740966796875,294.2736511230469,293.1499938964844,293.1499938964844,280.95001220703125,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746128082275391,1.0,0.0,0.0,3.6474130153656006,3.647436857223511,8.876937158674991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.16845703125,0.0,1530.2901611328125,1895.4371337890625,0.0,3166.07568359375,0.9046899080276488,1.0,0.0,3.0,1.0,0.0
