time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8946800231933594,0.3827276825904846,0.345547467470169,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.5438620448112488,0.5061215162277222,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9211052060127258,0.4161307513713836,0.2912593185901642,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8263742327690125,0.2997344136238098,0.2855572402477264,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7345857620239258,0.2083887606859207,0.9468886256217957,285.0830993652344,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2832946777344,285.0843200683594,1.0,0.5306841135025024,1.0,1.0,0.0,1.0,-2.844044685363769,2.844038248062134,6.507364105345914e-06,2.198549747467041,0.901638925075531,0.901638925075531,0.0,122.12996673583984,104.0,35221.78125,0.0,1911.8673095703125,1.0,280.9335021972656,283.2352905273437,291.8182373046875,294.0726623535156,293.1499938964844,293.1499938964844,280.95001220703125,35872.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866144597530365,1.0,0.0,0.0,3.6507785320281982,3.650802612304688,8.893327390069317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.9521484375,0.0,1533.08056640625,1895.4371337890625,0.0,3086.64306640625,0.905382513999939,1.0,0.0,3.0,1.0,0.0
12060600,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8999753594398499,0.382839560508728,0.3455464243888855,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5448367595672607,0.4975022673606872,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9279418587684632,0.4170142710208893,0.2917925417423248,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8309596180915833,0.3000440299510956,0.2857389450073242,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7385700941085815,0.2085654884576797,0.9471519589424132,285.0878601074219,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2871398925781,285.0885925292969,1.0,0.52915358543396,1.0,1.0,0.0,1.0,-2.844124317169189,2.8441178798675537,6.505983947135974e-06,2.1978232860565186,0.9020644426345824,0.9020644426345824,0.0,119.78165435791016,92.0,35184.08203125,0.0,1894.4052734375,1.0,280.9420166015625,283.2425842285156,291.8182678222656,294.0785522460937,293.1499938964844,293.1499938964844,280.6499938964844,35856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651960492134094,1.0,0.0,0.0,3.652071952819824,3.6520960330963135,8.899629619918414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.03271484375,0.0,1534.404052734375,1895.4371337890625,0.0,3077.744873046875,0.9056525826454164,1.0,0.0,3.0,1.0,0.0
12060660,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9184484481811525,0.382059246301651,0.3449857234954834,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.5509130954742432,0.4697623252868652,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9513574242591858,0.4203165173530578,0.2941362559795379,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8467455506324768,0.3008227944374084,0.2864380180835724,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7523425221443176,0.2088947147130966,0.948123812675476,284.8948974609375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,284.8919677734375,1.0,0.5196186304092407,1.0,1.0,0.0,1.0,-2.8136260509490967,2.813619613647461,6.367552032315871e-06,2.1744158267974854,0.8998326659202576,0.8998326659202576,0.0,111.4707260131836,110.0,35830.50390625,0.0,1807.239013671875,1.0,280.6577453613281,283.0068054199219,291.8738098144531,294.23114013671875,293.1499938964844,293.1499938964844,280.3500061035156,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778872489929199,1.0,0.0,0.0,3.652524948120117,3.6525490283966064,8.901837418306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.13330078125,0.0,1536.08447265625,1895.4371337890625,0.0,3196.777587890625,0.9058356285095216,1.0,0.0,3.0,1.0,0.0
12060720,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9184484481811525,0.382059246301651,0.3449857234954834,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.5509130954742432,0.4697623252868652,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9513574242591858,0.4203165173530578,0.2941362559795379,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8467455506324768,0.3008227944374084,0.2864380180835724,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7523425221443176,0.2088947147130966,0.948123812675476,284.8948974609375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038635253906,284.8919677734375,1.0,0.5196186304092407,1.0,1.0,0.0,1.0,-2.8136260509490967,2.813619613647461,6.367552032315871e-06,2.1744158267974854,0.8998326659202576,0.8998326659202576,0.0,111.4707260131836,110.0,35830.50390625,0.0,1807.239013671875,1.0,280.6577453613281,283.0068054199219,291.8738098144531,294.23114013671875,293.1499938964844,293.1499938964844,280.3500061035156,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778872489929199,1.0,0.0,0.0,3.652524948120117,3.6525490283966064,8.901837418306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.13330078125,0.0,1536.08447265625,1895.4371337890625,0.0,3196.777587890625,0.9058356285095216,1.0,0.0,3.0,1.0,0.0
12060780,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9186728596687316,0.3802303075790405,0.3434917330741882,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9990000128746032,0.5564735531806946,0.4674314260482788,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.9551382660865784,0.4227131903171539,0.2958942949771881,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.848235547542572,0.3008545935153961,0.2865859270095825,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.7533944249153137,0.2086652219295501,0.9475112557411194,284.69891357421875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.31427001953125,284.6976318359375,1.0,0.5195881128311157,1.0,1.0,0.0,1.0,-2.8105387687683105,2.810532331466675,6.352141099341679e-06,2.1713690757751465,0.8948541879653931,0.8948541879653931,0.0,110.7395477294922,128.0,36705.56640625,0.0,1798.98095703125,1.0,280.3581237792969,282.7685241699219,291.864013671875,294.2854919433594,293.1499938964844,293.1499938964844,280.6499938964844,36249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892045795917511,1.0,0.0,0.0,3.643884658813477,3.643908739089966,8.859772151481593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.79736328125,0.0,1528.241943359375,1895.4371337890625,0.0,3329.33447265625,0.9040627479553224,1.0,0.0,3.0,1.0,0.0
12060840,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9186728596687316,0.3802303075790405,0.3434917330741882,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9990000128746032,0.5564735531806946,0.4674314260482788,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.9551382660865784,0.4227131903171539,0.2958942949771881,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.848235547542572,0.3008545935153961,0.2865859270095825,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.7533944249153137,0.2086652219295501,0.9475112557411194,284.69891357421875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.31427001953125,284.6976318359375,1.0,0.5195881128311157,1.0,1.0,0.0,1.0,-2.8105387687683105,2.810532331466675,6.352141099341679e-06,2.1713690757751465,0.8948541879653931,0.8948541879653931,0.0,110.7395477294922,128.0,36705.56640625,0.0,1798.98095703125,1.0,280.3581237792969,282.7685241699219,291.864013671875,294.2854919433594,293.1499938964844,293.1499938964844,280.6499938964844,36249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892045795917511,1.0,0.0,0.0,3.643884658813477,3.643908739089966,8.859772151481593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.79736328125,0.0,1528.241943359375,1895.4371337890625,0.0,3329.33447265625,0.9040627479553224,1.0,0.0,3.0,1.0,0.0
12060900,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9133143424987792,0.3797700703144073,0.342849999666214,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9990000128746032,0.5581312775611877,0.4737640619277954,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9515902996063232,0.4242841303348541,0.2968403398990631,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8446831703186035,0.3010452389717102,0.2866777181625366,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7500737309455872,0.2086475044488906,0.947256565093994,284.8228759765625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3160095214844,284.8319091796875,1.0,0.5220357775688171,1.0,1.0,0.0,1.0,-2.8183071613311768,2.818300724029541,6.386886980180861e-06,2.177180528640747,0.895175039768219,0.895175039768219,0.0,112.61382293701172,128.0,35891.9296875,0.0,1820.0347900390625,1.0,280.6015014648437,282.9400329589844,291.7637939453125,294.04180908203125,293.1499938964844,293.1499938964844,280.6499938964844,36203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840296864509583,1.0,0.0,0.0,3.639730215072632,3.639754295349121,8.839581369102234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.78125,0.0,1523.29296875,1895.4371337890625,0.0,3254.33251953125,0.9031620025634766,1.0,0.0,3.0,1.0,0.0
12060960,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9069840908050536,0.3798421323299408,0.3428120911121368,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.5592676401138306,0.4827107489109039,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9466124773025512,0.4263169169425964,0.2981891632080078,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8401079773902893,0.3015568256378174,0.287123441696167,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7458577156066895,0.2088659703731537,0.9482132196426392,284.8773803710937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3179931640625,284.8796081542969,1.0,0.5258833169937134,1.0,1.0,0.0,1.0,-2.83230972290039,2.832303285598755,6.4501468841626775e-06,2.187832832336426,0.895275890827179,0.895275890827179,0.0,115.41831970214844,131.0,35870.39453125,0.0,1855.480224609375,1.0,280.6425476074219,282.9956359863281,291.7408447265625,294.0408020019531,293.1499938964844,293.1499938964844,280.95001220703125,36136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785769939422607,1.0,0.0,0.0,3.637852191925049,3.637876033782959,8.830461410980206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.37109375,0.0,1520.71142578125,1895.4371337890625,0.0,3203.243408203125,0.9026684761047364,1.0,0.0,3.0,1.0,0.0
12061020,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9001930952072144,0.3807143270969391,0.3435000479221344,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.560776948928833,0.4942079782485962,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.942064881324768,0.43106210231781,0.3014185428619385,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8352253437042236,0.3031248152256012,0.2885500192642212,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7412794232368469,0.2097261548042297,0.9519899487495422,285.072998046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.321044921875,285.0749206542969,1.0,0.5315008759498596,1.0,1.0,0.0,1.0,-2.857097864151001,2.857091188430786,6.563631359313149e-06,2.2070202827453613,0.8985120058059692,0.8985120058059692,0.0,119.35831451416016,134.0,35028.046875,0.0,1914.0191650390625,1.0,280.9418029785156,283.2385559082031,291.69879150390625,293.9270935058594,293.1499938964844,293.1499938964844,281.25,35925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630918264389038,1.0,0.0,0.0,3.639958381652832,3.639982223510742,8.840689247335831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.9716796875,0.0,1521.46630859375,1895.4371337890625,0.0,3058.00537109375,0.9030009508132936,1.0,0.0,3.0,1.0,0.0
12061080,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9001930952072144,0.3807143270969391,0.3435000479221344,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.560776948928833,0.4942079782485962,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.942064881324768,0.43106210231781,0.3014185428619385,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8352253437042236,0.3031248152256012,0.2885500192642212,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7412794232368469,0.2097261548042297,0.9519899487495422,285.072998046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.321044921875,285.0749206542969,1.0,0.5315008759498596,1.0,1.0,0.0,1.0,-2.857097864151001,2.857091188430786,6.563631359313149e-06,2.2070202827453613,0.8985120058059692,0.8985120058059692,0.0,119.35831451416016,134.0,35028.046875,0.0,1914.0191650390625,1.0,280.9418029785156,283.2385559082031,291.69879150390625,293.9270935058594,293.1499938964844,293.1499938964844,281.25,35925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630918264389038,1.0,0.0,0.0,3.639958381652832,3.639982223510742,8.840689247335831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.9716796875,0.0,1521.46630859375,1895.4371337890625,0.0,3058.00537109375,0.9030009508132936,1.0,0.0,3.0,1.0,0.0
12061140,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8958051800727844,0.3820749521255493,0.3447117507457733,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9990000128746032,0.5625342726707458,0.5030535459518433,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.9400007724761964,0.4363151788711548,0.3050539791584015,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8323273658752441,0.3051550090312958,0.2904588282108307,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7385607957839966,0.2109914273023605,0.9576820135116576,285.2625427246094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.32794189453125,285.2642517089844,1.0,0.5370011925697327,1.0,1.0,0.0,1.0,-2.882690191268921,2.882683515548706,6.681575086986413e-06,2.226713895797729,0.9042347073554992,0.9042347073554992,0.0,122.68714141845705,137.0,34179.27734375,0.0,1971.817626953125,1.0,281.2415466308594,283.4759826660156,291.6778259277344,293.8511657714844,293.1499938964844,293.1499938964844,280.95001220703125,35684.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502313494682312,1.0,0.0,0.0,3.6510729789733887,3.651097059249878,8.894761549527175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.9677734375,0.0,1531.9989013671875,1895.4371337890625,0.0,2937.4375,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12061200,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8958051800727844,0.3820749521255493,0.3447117507457733,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9990000128746032,0.5625342726707458,0.5030535459518433,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.9400007724761964,0.4363151788711548,0.3050539791584015,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8323273658752441,0.3051550090312958,0.2904588282108307,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7385607957839966,0.2109914273023605,0.9576820135116576,285.2625427246094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.32794189453125,285.2642517089844,1.0,0.5370011925697327,1.0,1.0,0.0,1.0,-2.882690191268921,2.882683515548706,6.681575086986413e-06,2.226713895797729,0.9042347073554992,0.9042347073554992,0.0,122.68714141845705,137.0,34179.27734375,0.0,1971.817626953125,1.0,281.2415466308594,283.4759826660156,291.6778259277344,293.8511657714844,293.1499938964844,293.1499938964844,280.95001220703125,35684.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502313494682312,1.0,0.0,0.0,3.6510729789733887,3.651097059249878,8.894761549527175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.9677734375,0.0,1531.9989013671875,1895.4371337890625,0.0,2937.4375,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12061260,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8903493881225586,0.3819039165973663,0.3451357185840606,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.5627318024635315,0.5127145648002625,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9368416666984558,0.4402799904346466,0.3081996142864227,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8287928104400635,0.3063783347606659,0.2920120358467102,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7353401184082031,0.2117051482200622,0.9624142646789552,285.1009521484375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3178100585937,285.0997619628906,1.0,0.5422967672348022,1.0,1.0,0.0,1.0,-2.906153917312622,2.9061472415924072,6.790797215217026e-06,2.244842529296875,0.9049473404884338,0.9049473404884338,0.0,126.21182250976562,140.0,35271.00390625,0.0,2027.9766845703125,1.0,280.9579162597656,283.2640075683594,291.7596435546875,294.0681457519531,293.1499938964844,293.1499938964844,280.6499938964844,35770.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683986663818359,1.0,0.0,0.0,3.660375833511353,3.660399913787842,8.94014704044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8251953125,0.0,1543.01953125,1895.4371337890625,0.0,3107.7890625,0.9074336290359496,1.0,0.0,3.0,1.0,0.0
12061320,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8903493881225586,0.3819039165973663,0.3451357185840606,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.5627318024635315,0.5127145648002625,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9368416666984558,0.4402799904346466,0.3081996142864227,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8287928104400635,0.3063783347606659,0.2920120358467102,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7353401184082031,0.2117051482200622,0.9624142646789552,285.1009521484375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3178100585937,285.0997619628906,1.0,0.5422967672348022,1.0,1.0,0.0,1.0,-2.906153917312622,2.9061472415924072,6.790797215217026e-06,2.244842529296875,0.9049473404884338,0.9049473404884338,0.0,126.21182250976562,140.0,35271.00390625,0.0,2027.9766845703125,1.0,280.9579162597656,283.2640075683594,291.7596435546875,294.0681457519531,293.1499938964844,293.1499938964844,280.6499938964844,35770.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683986663818359,1.0,0.0,0.0,3.660375833511353,3.660399913787842,8.94014704044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8251953125,0.0,1543.01953125,1895.4371337890625,0.0,3107.7890625,0.9074336290359496,1.0,0.0,3.0,1.0,0.0
12061380,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8824785351753235,0.3804112672805786,0.3441495895385742,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5605366826057434,0.5246915817260742,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9310336112976074,0.4430505335330963,0.3103787899017334,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8233451247215271,0.3066089451313019,0.2925595343112945,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7303423881530762,0.2115921527147293,0.9633623361587524,284.9185791015625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2918701171875,284.917236328125,1.0,0.5470852255821228,1.0,1.0,0.0,1.0,-2.9237873554229736,2.92378044128418,6.873402071505552e-06,2.258440494537353,0.903024673461914,0.903024673461914,0.0,130.2145233154297,143.0,36337.61328125,0.0,2077.481689453125,1.0,280.6582946777344,283.0325927734375,291.7424011230469,294.1409606933594,293.1499938964844,293.1499938964844,280.3500061035156,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893439173698425,1.0,0.0,0.0,3.662804126739502,3.662828207015991,8.952012535701215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.07373046875,0.0,1547.0989990234375,1895.4371337890625,0.0,3304.0712890625,0.9080936908721924,1.0,0.0,3.0,1.0,0.0
12061440,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8824785351753235,0.3804112672805786,0.3441495895385742,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5605366826057434,0.5246915817260742,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9310336112976074,0.4430505335330963,0.3103787899017334,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8233451247215271,0.3066089451313019,0.2925595343112945,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7303423881530762,0.2115921527147293,0.9633623361587524,284.9185791015625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2918701171875,284.917236328125,1.0,0.5470852255821228,1.0,1.0,0.0,1.0,-2.9237873554229736,2.92378044128418,6.873402071505552e-06,2.258440494537353,0.903024673461914,0.903024673461914,0.0,130.2145233154297,143.0,36337.61328125,0.0,2077.481689453125,1.0,280.6582946777344,283.0325927734375,291.7424011230469,294.1409606933594,293.1499938964844,293.1499938964844,280.3500061035156,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893439173698425,1.0,0.0,0.0,3.662804126739502,3.662828207015991,8.952012535701215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.07373046875,0.0,1547.0989990234375,1895.4371337890625,0.0,3304.0712890625,0.9080936908721924,1.0,0.0,3.0,1.0,0.0
12061500,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8779033422470093,0.3794488310813904,0.3434570133686065,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9990000128746032,0.5587035417556763,0.5298945307731628,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.9273257851600648,0.4442157745361328,0.3113162219524383,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8199952840805054,0.3065030872821808,0.2926206588745117,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7272560000419617,0.2113289386034011,0.962902009487152,284.7823486328125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.27734375,284.77398681640625,1.0,0.5492234826087952,1.0,1.0,0.0,1.0,-2.929873466491699,2.9298665523529053,6.902238055772614e-06,2.263225555419922,0.9005930423736572,0.9005930423736572,0.0,132.4331817626953,143.0,37228.765625,0.0,2098.869140625,1.0,280.4010925292969,282.85028076171875,291.7435302734375,294.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008641839027404,1.0,0.0,0.0,3.661088705062866,3.661112785339356,8.943629268287623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.572265625,0.0,1546.102783203125,1895.4371337890625,0.0,3411.638671875,0.9077582359313964,1.0,0.0,3.0,1.0,0.0
12061560,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.8707653284072876,0.378318578004837,0.342603862285614,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.9933184385299684,0.5568076968193054,0.5286267399787903,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.920476257801056,0.4452047049999237,0.3121302127838135,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.814326286315918,0.3062344491481781,0.2925513982772827,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7221555709838867,0.2109180390834808,0.961933434009552,284.7288513183594,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2635498046875,284.72686767578125,1.0,0.5507943034172058,1.0,1.0,0.0,1.0,-2.9270620346069336,2.92705512046814,6.8891617956978735e-06,2.261125564575196,0.8985445499420166,0.8985445499420166,0.0,135.67665100097656,146.0,37258.13671875,0.0,2110.27685546875,1.0,280.3578186035156,282.7966613769531,291.69049072265625,294.1545104980469,293.1499938964844,293.1499938964844,280.6499938964844,36184.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065243601799012,1.0,0.0,0.0,3.6567013263702393,3.656725406646729,8.922206120587362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.27685546875,0.0,1542.0206298828125,1895.4371337890625,0.0,3464.320556640625,0.906882345676422,1.0,0.0,3.0,1.0,0.0
12061620,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8615546822547913,0.377605676651001,0.3416885137557983,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9846280217170716,0.5555267930030823,0.5268464088439941,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9126206040382384,0.4485213160514831,0.3142589628696441,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8067227005958557,0.3065314590930938,0.2927402257919311,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7152059078216553,0.2106886953115463,0.9608219861984252,284.88116455078125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2567443847656,284.882080078125,1.0,0.553428053855896,1.0,1.0,0.0,1.0,-2.925257682800293,2.925250768661499,6.880002729303669e-06,2.2594380378723145,0.8988668918609619,0.8988668918609619,0.0,140.3422393798828,149.0,36141.16015625,0.0,2130.489990234375,1.0,280.6420593261719,283.0048217773437,291.53729248046875,293.8643798828125,293.1499938964844,293.1499938964844,280.95001220703125,36102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893363893032074,1.0,0.0,0.0,3.6521406173706055,3.652164697647095,8.899963859221316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.2333984375,0.0,1536.3214111328125,1895.4371337890625,0.0,3341.651611328125,0.90583473443985,1.0,0.0,3.0,1.0,0.0
12061680,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8615546822547913,0.377605676651001,0.3416885137557983,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9846280217170716,0.5555267930030823,0.5268464088439941,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9126206040382384,0.4485213160514831,0.3142589628696441,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8067227005958557,0.3065314590930938,0.2927402257919311,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7152059078216553,0.2106886953115463,0.9608219861984252,284.88116455078125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2567443847656,284.882080078125,1.0,0.553428053855896,1.0,1.0,0.0,1.0,-2.925257682800293,2.925250768661499,6.880002729303669e-06,2.2594380378723145,0.8988668918609619,0.8988668918609619,0.0,140.3422393798828,149.0,36141.16015625,0.0,2130.489990234375,1.0,280.6420593261719,283.0048217773437,291.53729248046875,293.8643798828125,293.1499938964844,293.1499938964844,280.95001220703125,36102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893363893032074,1.0,0.0,0.0,3.6521406173706055,3.652164697647095,8.899963859221316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.2333984375,0.0,1536.3214111328125,1895.4371337890625,0.0,3341.651611328125,0.90583473443985,1.0,0.0,3.0,1.0,0.0
12061740,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8580707907676697,0.3780782520771026,0.3419679999351501,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.981084942817688,0.5562115907669067,0.5271876454353333,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9109811186790466,0.4524519443511963,0.3168829083442688,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8039575219154358,0.3075864613056183,0.2936359345912933,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7125273942947388,0.2111382633447647,0.9625009298324584,285.0510559082031,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2636108398437,285.0530700683594,1.0,0.5558863878250122,1.0,1.0,0.0,1.0,-2.9322445392608643,2.9322376251220703,6.912445314810611e-06,2.264632225036621,0.9014947414398192,0.9014947414398192,0.0,142.8288116455078,149.0,35093.31640625,0.0,2154.905517578125,1.0,280.9373779296875,283.2286682128906,291.467529296875,293.6996459960937,293.1499938964844,293.1499938964844,280.95001220703125,35939.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767821788787842,1.0,0.0,0.0,3.653741359710693,3.653765439987183,8.907768460630905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.1357421875,0.0,1536.88232421875,1895.4371337890625,0.0,3186.417724609375,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12061800,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8577747941017151,0.3781577348709106,0.3420577049255371,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.98078054189682,0.5563539862632751,0.5273256301879883,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.910959005355835,0.4530049562454223,0.3172789216041565,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8037512898445129,0.3077544867992401,0.2938017249107361,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7123150825500488,0.2112251371145248,0.9629083871841432,285.0557861328125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2647705078125,285.0570373535156,1.0,0.5562480688095093,1.0,1.0,0.0,1.0,-2.933682918548584,2.93367600440979,6.919192401255714e-06,2.2657270431518555,0.901723086833954,0.901723086833954,0.0,143.11007690429688,152.0,35088.37109375,0.0,2158.790771484375,1.0,280.9419250488281,283.23394775390625,291.47076416015625,293.7085876464844,293.1499938964844,293.1499938964844,280.6499938964844,35927.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758606314659119,1.0,0.0,0.0,3.654251337051392,3.654275417327881,8.910254791771877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.35546875,0.0,1537.357177734375,1895.4371337890625,0.0,3177.777099609375,0.906195104122162,1.0,0.0,3.0,1.0,0.0
12061860,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8532114624977112,0.3774681389331817,0.3419817090034485,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9762750864028932,0.5562753677368164,0.5277854800224304,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9084290862083436,0.4563984274864197,0.3200154602527618,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8002321720123291,0.3083977997303009,0.2947786152362823,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7089828252792358,0.2114283591508865,0.96519935131073,284.8827209472656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2618713378906,284.88104248046875,1.0,0.5591328740119934,1.0,1.0,0.0,1.0,-2.9413716793060303,2.9413647651672363,6.955516255402472e-06,2.2716689109802246,0.8994505405426025,0.8994505405426025,0.0,146.2339630126953,155.0,35991.55859375,0.0,2187.73779296875,1.0,280.6576843261719,283.0157165527344,291.53961181640625,293.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,36056.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887339234352112,1.0,0.0,0.0,3.652997732162476,3.653021812438965,8.904142418941774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.99560546875,0.0,1536.9320068359375,1895.4371337890625,0.0,3298.365478515625,0.9059759378433228,1.0,0.0,3.0,1.0,0.0
12061920,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8532114624977112,0.3774681389331817,0.3419817090034485,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9762750864028932,0.5562753677368164,0.5277854800224304,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9084290862083436,0.4563984274864197,0.3200154602527618,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8002321720123291,0.3083977997303009,0.2947786152362823,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7089828252792358,0.2114283591508865,0.96519935131073,284.8827209472656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2618713378906,284.88104248046875,1.0,0.5591328740119934,1.0,1.0,0.0,1.0,-2.9413716793060303,2.9413647651672363,6.955516255402472e-06,2.2716689109802246,0.8994505405426025,0.8994505405426025,0.0,146.2339630126953,155.0,35991.55859375,0.0,2187.73779296875,1.0,280.6576843261719,283.0157165527344,291.53961181640625,293.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,36056.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887339234352112,1.0,0.0,0.0,3.652997732162476,3.653021812438965,8.904142418941774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.99560546875,0.0,1536.9320068359375,1895.4371337890625,0.0,3298.365478515625,0.9059759378433228,1.0,0.0,3.0,1.0,0.0
12061980,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8484283089637756,0.3773611783981323,0.3416617512702942,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9713209867477416,0.556709885597229,0.527962327003479,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9056625366210938,0.4603406190872192,0.3225943744182586,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7964009642601013,0.3092571496963501,0.295514851808548,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7052457332611084,0.211755022406578,0.9665763974189758,285.0442199707031,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26416015625,285.04541015625,1.0,0.5617914795875549,1.0,1.0,0.0,1.0,-2.9468321800231934,2.9468252658843994,6.980875241424656e-06,2.275672197341919,0.9020093083381652,0.9020093083381652,0.0,149.41818237304688,158.0,35063.40625,0.0,2213.24609375,1.0,280.9418640136719,283.23175048828125,291.4235534667969,293.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,35918.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785123825073242,1.0,0.0,0.0,3.655208826065064,3.6552329063415527,8.914925047065481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.1171875,0.0,1538.36279296875,1895.4371337890625,0.0,3202.637451171875,0.9063988327980042,1.0,0.0,3.0,1.0,0.0
12062040,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8484283089637756,0.3773611783981323,0.3416617512702942,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9713209867477416,0.556709885597229,0.527962327003479,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9056625366210938,0.4603406190872192,0.3225943744182586,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7964009642601013,0.3092571496963501,0.295514851808548,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7052457332611084,0.211755022406578,0.9665763974189758,285.0442199707031,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26416015625,285.04541015625,1.0,0.5617914795875549,1.0,1.0,0.0,1.0,-2.9468321800231934,2.9468252658843994,6.980875241424656e-06,2.275672197341919,0.9020093083381652,0.9020093083381652,0.0,149.41818237304688,158.0,35063.40625,0.0,2213.24609375,1.0,280.9418640136719,283.23175048828125,291.4235534667969,293.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,35918.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785123825073242,1.0,0.0,0.0,3.655208826065064,3.6552329063415527,8.914925047065481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.1171875,0.0,1538.36279296875,1895.4371337890625,0.0,3202.637451171875,0.9063988327980042,1.0,0.0,3.0,1.0,0.0
12062100,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8466688990592957,0.3771189451217651,0.3417240083217621,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9694296717643738,0.5567793250083923,0.5283069014549255,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.904961347579956,0.4621373116970062,0.3240424394607544,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7950544953346252,0.3096134066581726,0.2960277497768402,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7039061784744263,0.2118872106075287,0.967804789543152,284.9154357910156,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2638854980469,284.9071044921875,1.0,0.5631961822509766,1.0,1.0,0.0,1.0,-2.9511590003967285,2.9511518478393555,7.001367066550301e-06,2.279003381729126,0.9005570411682129,0.9005570411682129,0.0,150.82052612304688,158.0,35809.08203125,0.0,2227.873779296875,1.0,280.6986083984375,283.05828857421875,291.4783020019531,293.8589172363281,293.1499938964844,293.1499938964844,280.6499938964844,35988.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867512941360474,1.0,0.0,0.0,3.6555776596069336,3.655601739883423,8.916724141272425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.359375,0.0,1539.300048828125,1895.4371337890625,0.0,3279.813232421875,0.9064764380455016,1.0,0.0,3.0,1.0,0.0
12062160,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8438118100166321,0.3764281868934631,0.3413214981555938,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9663257002830504,0.5563663244247437,0.5281645059585571,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9030701518058776,0.4635205566883087,0.3251585066318512,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7927054762840271,0.3096791207790375,0.2962681651115417,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7016523480415344,0.2117990553379058,0.9681470990180968,284.86407470703125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2593078613281,284.8624267578125,1.0,0.5644655227661133,1.0,1.0,0.0,1.0,-2.9525511264801025,2.952543973922729,7.007980457274243e-06,2.2800815105438232,0.8994295001029968,0.8994295001029968,0.0,152.6494903564453,161.0,35869.328125,0.0,2239.52392578125,1.0,280.65740966796875,283.00701904296875,291.4615173339844,293.8155822753906,293.1499938964844,293.1499938964844,280.95001220703125,36067.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892149806022644,1.0,0.0,0.0,3.653580904006958,3.6536049842834473,8.906985158319003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.76953125,0.0,1537.661865234375,1895.4371337890625,0.0,3330.306396484375,0.9061120748519896,1.0,0.0,3.0,1.0,0.0
12062220,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8393526077270508,0.3762379288673401,0.3408963978290558,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9612367749214172,0.5566466450691223,0.5281702280044556,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9006437659263611,0.467400461435318,0.3276687264442444,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7890427112579346,0.3104185760021209,0.2968677878379822,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6980257034301758,0.2120292633771896,0.9690154790878296,285.0292663574219,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2610778808594,285.03045654296875,1.0,0.5669333934783936,1.0,1.0,0.0,1.0,-2.956820249557495,2.956813335418701,7.0277496888593305e-06,2.283155679702759,0.9018344283103944,0.9018344283103944,0.0,155.79881286621094,164.0,34996.9453125,0.0,2262.9326171875,1.0,280.94171142578125,283.22723388671875,291.33740234375,293.5836486816406,293.1499938964844,293.1499938964844,280.6499938964844,35932.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811383247375488,1.0,0.0,0.0,3.655291557312012,3.655315637588501,8.915328635339392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0615234375,0.0,1538.56005859375,1895.4371337890625,0.0,3227.247802734375,0.9064258933067322,1.0,0.0,3.0,1.0,0.0
12062280,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8393526077270508,0.3762379288673401,0.3408963978290558,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9612367749214172,0.5566466450691223,0.5281702280044556,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9006437659263611,0.467400461435318,0.3276687264442444,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7890427112579346,0.3104185760021209,0.2968677878379822,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6980257034301758,0.2120292633771896,0.9690154790878296,285.0292663574219,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2610778808594,285.03045654296875,1.0,0.5669333934783936,1.0,1.0,0.0,1.0,-2.956820249557495,2.956813335418701,7.0277496888593305e-06,2.283155679702759,0.9018344283103944,0.9018344283103944,0.0,155.79881286621094,164.0,34996.9453125,0.0,2262.9326171875,1.0,280.94171142578125,283.22723388671875,291.33740234375,293.5836486816406,293.1499938964844,293.1499938964844,280.6499938964844,35932.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811383247375488,1.0,0.0,0.0,3.655291557312012,3.655315637588501,8.915328635339392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0615234375,0.0,1538.56005859375,1895.4371337890625,0.0,3227.247802734375,0.9064258933067322,1.0,0.0,3.0,1.0,0.0
12062340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.83512943983078,0.3752563297748565,0.3405045568943023,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9562466740608216,0.5561774373054504,0.5282474160194397,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8984025120735168,0.4705346226692199,0.3301990628242492,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7856164574623108,0.3107572495937347,0.2975349426269531,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6946457028388977,0.2120084911584854,0.9702624082565308,284.8494873046875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2561950683594,284.8477783203125,1.0,0.5694555640220642,1.0,1.0,0.0,1.0,-2.9617936611175537,2.9617865085601807,7.051402917568339e-06,2.28699254989624,0.899056077003479,0.899056077003479,0.0,158.96522521972656,167.0,35793.30859375,0.0,2287.73193359375,1.0,280.6579284667969,283.003173828125,291.3753662109375,293.7236633300781,293.1499938964844,293.1499938964844,280.95001220703125,36085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941147923469543,1.0,0.0,0.0,3.652982473373413,3.6530065536499023,8.904067954063066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.63720703125,0.0,1537.128173828125,1895.4371337890625,0.0,3348.66650390625,0.9059898853302002,1.0,0.0,3.0,1.0,0.0
