time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.83512943983078,0.3752563297748565,0.3405045568943023,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9562466740608216,0.5561774373054504,0.5282474160194397,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8984025120735168,0.4705346226692199,0.3301990628242492,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7856164574623108,0.3107572495937347,0.2975349426269531,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6946457028388977,0.2120084911584854,0.9702624082565308,284.8494873046875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2561950683594,284.8477783203125,1.0,0.5694555640220642,1.0,1.0,0.0,1.0,-2.9617936611175537,2.9617865085601807,7.051402917568339e-06,2.28699254989624,0.899056077003479,0.899056077003479,0.0,158.96522521972656,167.0,35793.30859375,0.0,2287.73193359375,1.0,280.6579284667969,283.003173828125,291.3753662109375,293.7236633300781,293.1499938964844,293.1499938964844,280.95001220703125,36085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941147923469543,1.0,0.0,0.0,3.652982473373413,3.6530065536499023,8.904067954063066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.63720703125,0.0,1537.128173828125,1895.4371337890625,0.0,3348.66650390625,0.9059898853302002,1.0,0.0,3.0,1.0,0.0
12062460,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.831043004989624,0.3750320672988891,0.3400486707687378,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9512127041816713,0.5563499331474304,0.5281503200531006,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8962803483009338,0.4743970930576324,0.3326920568943023,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7822380661964417,0.3114352524280548,0.2980717122554779,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6912541389465332,0.2121927440166473,0.9709011912345886,285.01397705078125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.258056640625,285.0151062011719,1.0,0.5718015432357788,1.0,1.0,0.0,1.0,-2.9655299186706543,2.965522766113281,7.068705599522218e-06,2.289661169052124,0.9012497663497924,0.9012497663497924,0.0,162.05052185058594,170.0,34914.06640625,0.0,2309.999755859375,1.0,280.9417419433594,283.22265625,291.25408935546875,293.4936828613281,293.1499938964844,293.1499938964844,280.6499938964844,35953.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826274275779724,1.0,0.0,0.0,3.6539244651794434,3.6539483070373535,8.908660333872831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.49755859375,0.0,1537.1893310546875,1895.4371337890625,0.0,3241.1982421875,0.9061339497566224,1.0,0.0,3.0,1.0,0.0
12062520,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.831043004989624,0.3750320672988891,0.3400486707687378,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9512127041816713,0.5563499331474304,0.5281503200531006,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8962803483009338,0.4743970930576324,0.3326920568943023,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7822380661964417,0.3114352524280548,0.2980717122554779,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6912541389465332,0.2121927440166473,0.9709011912345886,285.01397705078125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.258056640625,285.0151062011719,1.0,0.5718015432357788,1.0,1.0,0.0,1.0,-2.9655299186706543,2.965522766113281,7.068705599522218e-06,2.289661169052124,0.9012497663497924,0.9012497663497924,0.0,162.05052185058594,170.0,34914.06640625,0.0,2309.999755859375,1.0,280.9417419433594,283.22265625,291.25408935546875,293.4936828613281,293.1499938964844,293.1499938964844,280.6499938964844,35953.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826274275779724,1.0,0.0,0.0,3.6539244651794434,3.6539483070373535,8.908660333872831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.49755859375,0.0,1537.1893310546875,1895.4371337890625,0.0,3241.1982421875,0.9061339497566224,1.0,0.0,3.0,1.0,0.0
12062580,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8271262049674988,0.3740227818489074,0.3396287560462951,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9462857246398926,0.5557778477668762,0.5281281471252441,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8942986130714417,0.4775055050849914,0.3352060317993164,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7790659070014954,0.3117192983627319,0.298685222864151,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6880910396575928,0.2121353894472122,0.9719708561897278,284.8345031738281,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2533569335937,284.8327941894531,1.0,0.5742233991622925,1.0,1.0,0.0,1.0,-2.970052719116211,2.970045566558838,7.090299732226413e-06,2.2931602001190186,0.898273229598999,0.898273229598999,0.0,165.1721649169922,173.0,35706.71875,0.0,2333.90673828125,1.0,280.657958984375,282.9988708496094,291.29559326171875,293.6366882324219,293.1499938964844,293.1499938964844,280.95001220703125,36107.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952904939651489,1.0,0.0,0.0,3.650790452957153,3.6508145332336426,8.893385370356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.6962890625,0.0,1534.852783203125,1895.4371337890625,0.0,3359.646728515625,0.9055148959159852,1.0,0.0,3.0,1.0,0.0
12062640,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8271262049674988,0.3740227818489074,0.3396287560462951,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9462857246398926,0.5557778477668762,0.5281281471252441,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8942986130714417,0.4775055050849914,0.3352060317993164,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7790659070014954,0.3117192983627319,0.298685222864151,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6880910396575928,0.2121353894472122,0.9719708561897278,284.8345031738281,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2533569335937,284.8327941894531,1.0,0.5742233991622925,1.0,1.0,0.0,1.0,-2.970052719116211,2.970045566558838,7.090299732226413e-06,2.2931602001190186,0.898273229598999,0.898273229598999,0.0,165.1721649169922,173.0,35706.71875,0.0,2333.90673828125,1.0,280.657958984375,282.9988708496094,291.29559326171875,293.6366882324219,293.1499938964844,293.1499938964844,280.95001220703125,36107.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952904939651489,1.0,0.0,0.0,3.650790452957153,3.6508145332336426,8.893385370356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.6962890625,0.0,1534.852783203125,1895.4371337890625,0.0,3359.646728515625,0.9055148959159852,1.0,0.0,3.0,1.0,0.0
12062700,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8246988654136658,0.3736768960952759,0.3391626477241516,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9431900382041932,0.5555866360664368,0.5278036594390869,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8927968144416809,0.4792202115058899,0.3362771570682525,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7770301103591919,0.3118959665298462,0.298801988363266,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6860703229904175,0.2121075391769409,0.9718073606491088,284.9563293457031,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2522277832031,284.9641418457031,1.0,0.5753028988838196,1.0,1.0,0.0,1.0,-2.970329999923706,2.970322847366333,7.091403404047014e-06,2.293278932571411,0.8994665145874023,0.8994665145874023,0.0,166.91934204101562,173.0,34920.48828125,0.0,2343.26025390625,1.0,280.9017028808594,283.170654296875,291.2011108398437,293.40869140625,293.1499938964844,293.1499938964844,280.95001220703125,36045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881263136863708,1.0,0.0,0.0,3.6497280597686768,3.649752140045166,8.888210345503467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.5263671875,0.0,1533.2042236328125,1895.4371337890625,0.0,3292.680419921875,0.9052897691726683,1.0,0.0,3.0,1.0,0.0
12062760,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8232825994491577,0.3737689256668091,0.3391449153423309,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.941320300102234,0.5558497309684753,0.5279344916343689,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8923997282981873,0.4813546538352966,0.3376839756965637,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7759150266647339,0.3123479783535003,0.2991726994514465,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6848980188369751,0.2122883349657058,0.972458839416504,285.0003967285156,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2553405761719,285.0014343261719,1.0,0.5764851570129395,1.0,1.0,0.0,1.0,-2.9733808040618896,2.9733736515045166,7.105727490852587e-06,2.2955262660980225,0.9002843499183655,0.9002843499183655,0.0,168.22825622558594,176.0,34821.53125,0.0,2355.404052734375,1.0,280.942626953125,283.2196960449219,291.177001953125,293.40899658203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834774494171143,1.0,0.0,0.0,3.650907516479492,3.650931596755981,8.893956078281917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.86962890625,0.0,1533.9879150390625,1895.4371337890625,0.0,3249.160400390625,0.9054749608039856,1.0,0.0,3.0,1.0,0.0
12062820,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8195773363113403,0.3727455139160156,0.3387105166912079,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9365121126174928,0.555191159248352,0.5278292298316956,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8906396627426147,0.484449028968811,0.340191125869751,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7729701399803162,0.3125907778739929,0.2997463345527649,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.6819384694099426,0.2122079133987426,0.9734166860580444,284.82080078125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2508850097656,284.8191223144531,1.0,0.5788351893424988,1.0,1.0,0.0,1.0,-2.977595567703247,2.977588653564453,7.125938736862736e-06,2.298802614212036,0.897120475769043,0.897120475769043,0.0,171.3204345703125,179.0,35616.12890625,0.0,2378.728515625,1.0,280.6579895019531,282.99542236328125,291.22369384765625,293.55712890625,293.1499938964844,293.1499938964844,280.95001220703125,36129.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959167003631592,1.0,0.0,0.0,3.6469497680664062,3.646973848342896,8.874682748682972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.47314453125,0.0,1530.7474365234375,1895.4371337890625,0.0,3365.4931640625,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12062880,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8195773363113403,0.3727455139160156,0.3387105166912079,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9365121126174928,0.555191159248352,0.5278292298316956,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8906396627426147,0.484449028968811,0.340191125869751,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7729701399803162,0.3125907778739929,0.2997463345527649,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.6819384694099426,0.2122079133987426,0.9734166860580444,284.82080078125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2508850097656,284.8191223144531,1.0,0.5788351893424988,1.0,1.0,0.0,1.0,-2.977595567703247,2.977588653564453,7.125938736862736e-06,2.298802614212036,0.897120475769043,0.897120475769043,0.0,171.3204345703125,179.0,35616.12890625,0.0,2378.728515625,1.0,280.6579895019531,282.99542236328125,291.22369384765625,293.55712890625,293.1499938964844,293.1499938964844,280.95001220703125,36129.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959167003631592,1.0,0.0,0.0,3.6469497680664062,3.646973848342896,8.874682748682972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.47314453125,0.0,1530.7474365234375,1895.4371337890625,0.0,3365.4931640625,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12062940,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8159868121147156,0.3724766075611114,0.3382087051868438,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9318183064460754,0.5551679134368896,0.5275416970252991,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8889546394348145,0.4881330132484436,0.3425464034080505,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.770102322101593,0.3131501078605652,0.3001635372638702,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.679015040397644,0.2123283594846725,0.9737400412559508,284.9886779785156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2528991699219,284.9908752441406,1.0,0.580938994884491,1.0,1.0,0.0,1.0,-2.9803593158721924,2.9803524017333984,7.138749879231909e-06,2.300753593444824,0.8989694714546204,0.8989694714546204,0.0,174.2547149658203,179.0,34771.03125,0.0,2398.677001953125,1.0,280.9405212402344,283.21539306640625,291.1106262207031,293.33428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840547204017639,1.0,0.0,0.0,3.646265745162964,3.646289587020874,8.871353998074483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7216796875,0.0,1528.99560546875,1895.4371337890625,0.0,3254.5673828125,0.9044540524482728,1.0,0.0,3.0,1.0,0.0
12063000,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8158993124961853,0.3724841773509979,0.33821702003479,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9317002892494202,0.5551879405975342,0.5275605916976929,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.888951301574707,0.4883045852184295,0.3426666259765625,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7700392007827759,0.3131870031356811,0.3001989126205444,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6789463758468628,0.2123445123434066,0.9738147258758544,284.9905090332031,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.253173828125,284.99249267578125,1.0,0.5810353755950928,1.0,1.0,0.0,1.0,-2.980668783187866,2.980661630630493,7.140221441659378e-06,2.300987958908081,0.8990156054496765,0.8990156054496765,0.0,174.3502960205078,182.0,34771.734375,0.0,2399.727783203125,1.0,280.9417419433594,283.2171325683594,291.110595703125,293.3355407714844,293.1499938964844,293.1499938964844,281.25,35993.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838419914245605,1.0,0.0,0.0,3.646326303482056,3.646350145339966,8.871648446984182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8037109375,0.0,1529.0391845703125,1895.4371337890625,0.0,3252.57470703125,0.904464602470398,1.0,0.0,3.0,1.0,0.0
12063060,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8147592544555664,0.3735203146934509,0.3389531970024109,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9300813674926758,0.556624710559845,0.5286645889282227,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8899756669998169,0.4934482276439667,0.3460822999477386,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7694493532180786,0.3147046864032745,0.3014859855175018,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.6782110333442688,0.2132262140512466,0.97723388671875,285.2139892578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2669677734375,285.2158508300781,1.0,0.5837564468383789,1.0,1.0,0.0,1.0,-2.992635488510132,2.992628335952759,7.197335889941314e-06,2.3100826740264893,0.9043778777122498,0.9043778777122498,0.0,176.3431854248047,185.0,34189.03125,0.0,2431.82373046875,1.0,281.2415771484375,283.47369384765625,291.068115234375,293.2337951660156,293.1499938964844,293.1499938964844,280.95001220703125,35744.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691651821136475,1.0,0.0,0.0,3.655065059661865,3.6550891399383545,8.91422303084255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.6845703125,0.0,1536.8968505859375,1895.4371337890625,0.0,3114.979248046875,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12063120,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8147592544555664,0.3735203146934509,0.3389531970024109,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9300813674926758,0.556624710559845,0.5286645889282227,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8899756669998169,0.4934482276439667,0.3460822999477386,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7694493532180786,0.3147046864032745,0.3014859855175018,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.6782110333442688,0.2132262140512466,0.97723388671875,285.2139892578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2669677734375,285.2158508300781,1.0,0.5837564468383789,1.0,1.0,0.0,1.0,-2.992635488510132,2.992628335952759,7.197335889941314e-06,2.3100826740264893,0.9043778777122498,0.9043778777122498,0.0,176.3431854248047,185.0,34189.03125,0.0,2431.82373046875,1.0,281.2415771484375,283.47369384765625,291.068115234375,293.2337951660156,293.1499938964844,293.1499938964844,280.95001220703125,35744.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691651821136475,1.0,0.0,0.0,3.655065059661865,3.6550891399383545,8.91422303084255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.6845703125,0.0,1536.8968505859375,1895.4371337890625,0.0,3114.979248046875,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12063180,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8121572732925415,0.373026579618454,0.3391355276107788,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9267301559448242,0.556588888168335,0.529304027557373,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8894132971763611,0.4970929622650146,0.3490815162658691,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7677022814750671,0.315427154302597,0.302600622177124,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6765162348747253,0.2136156857013702,0.9805730581283568,285.0173645019531,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.26617431640625,285.0157165527344,1.0,0.5866740942001343,1.0,1.0,0.0,1.0,-3.002596139907837,3.002588987350464,7.245636425068369e-06,2.317903995513916,0.9036835432052612,0.9036835432052612,0.0,179.22479248046875,188.0,34911.0703125,0.0,2464.96142578125,1.0,280.95819091796875,283.2408752441406,291.1507263183594,293.4327697753906,293.1499938964844,293.1499938964844,280.6499938964844,35870.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849031329154968,1.0,0.0,0.0,3.6607842445373535,3.6608083248138414,8.942141676016035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.779296875,0.0,1544.229736328125,1895.4371337890625,0.0,3262.511474609375,0.907591998577118,1.0,0.0,3.0,1.0,0.0
12063240,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8121572732925415,0.373026579618454,0.3391355276107788,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9267301559448242,0.556588888168335,0.529304027557373,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8894132971763611,0.4970929622650146,0.3490815162658691,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7677022814750671,0.315427154302597,0.302600622177124,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6765162348747253,0.2136156857013702,0.9805730581283568,285.0173645019531,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.26617431640625,285.0157165527344,1.0,0.5866740942001343,1.0,1.0,0.0,1.0,-3.002596139907837,3.002588987350464,7.245636425068369e-06,2.317903995513916,0.9036835432052612,0.9036835432052612,0.0,179.22479248046875,188.0,34911.0703125,0.0,2464.96142578125,1.0,280.95819091796875,283.2408752441406,291.1507263183594,293.4327697753906,293.1499938964844,293.1499938964844,280.6499938964844,35870.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849031329154968,1.0,0.0,0.0,3.6607842445373535,3.6608083248138414,8.942141676016035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.779296875,0.0,1544.229736328125,1895.4371337890625,0.0,3262.511474609375,0.907591998577118,1.0,0.0,3.0,1.0,0.0
12063300,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8095977306365967,0.3721630871295929,0.3386340141296386,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9235351085662842,0.5558549165725708,0.5289335250854492,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8878424167633057,0.4983083009719848,0.3501335382461548,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7657342553138733,0.3153377473354339,0.302746444940567,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6746192574501038,0.2134541869163513,0.9807956218719482,284.8528137207031,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.26031494140625,284.8441467285156,1.0,0.5879058241844177,1.0,1.0,0.0,1.0,-3.003260850906372,3.003253698348999,7.2489351623516995e-06,2.318455934524536,0.9014421105384828,0.9014421105384828,0.0,181.2230682373047,188.0,35541.1796875,0.0,2476.42822265625,1.0,280.701171875,283.0409851074219,291.17938232421875,293.5681457519531,293.1499938964844,293.1499938964844,280.6499938964844,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963724374771118,1.0,0.0,0.0,3.66060733795166,3.660631656646729,8.94127822448354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.68212890625,0.0,1544.9835205078125,1895.4371337890625,0.0,3369.7470703125,0.907592236995697,1.0,0.0,3.0,1.0,0.0
12063360,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8063353300094604,0.3710450232028961,0.337779700756073,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.919576108455658,0.5547860860824585,0.5281225442886353,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8856179118156433,0.4992673695087433,0.3509098887443542,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7631963491439819,0.315016895532608,0.3026120364665985,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6721473336219788,0.2130881249904632,0.9799450039863586,284.7986755371094,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2522277832031,284.7969665527344,1.0,0.5889168381690979,1.0,1.0,0.0,1.0,-3.001012325286865,3.001004934310913,7.2381371865049e-06,2.316742420196533,0.8998485803604126,0.8998485803604126,0.0,183.4776611328125,191.0,35580.8515625,0.0,2483.785400390625,1.0,280.6578369140625,282.986083984375,291.1409606933594,293.48779296875,293.1499938964844,293.1499938964844,280.3500061035156,36102.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017449021339417,1.0,0.0,0.0,3.65770959854126,3.657733678817749,8.92712762379233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.14111328125,0.0,1542.5347900390625,1895.4371337890625,0.0,3419.84423828125,0.9070541858673096,1.0,0.0,3.0,1.0,0.0
12063420,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.799587070941925,0.3685432374477386,0.3358063399791717,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.9116780161857604,0.5522189736366272,0.5260421633720398,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.881118893623352,0.5008813738822937,0.3522395491600036,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.7579935789108276,0.3140422999858856,0.3019880056381225,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.6669542789459229,0.212026759982109,0.9765799641609192,284.5986328125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2352294921875,284.5968933105469,1.0,0.5904430150985718,1.0,1.0,0.0,1.0,-2.9929468631744385,2.992939710617065,7.199264018709073e-06,2.3105080127716064,0.8935239911079407,0.8935239911079407,0.0,187.87921142578125,194.0,36301.79296875,0.0,2491.2685546875,1.0,280.35809326171875,282.74176025390625,291.10760498046875,293.5018920898437,293.1499938964844,293.1499938964844,280.6499938964844,36369.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91436368227005,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034271027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.86572265625,0.0,1530.10498046875,1895.4371337890625,0.0,3537.054931640625,0.9043372273445128,1.0,0.0,3.0,1.0,0.0
12063480,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.799587070941925,0.3685432374477386,0.3358063399791717,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.9116780161857604,0.5522189736366272,0.5260421633720398,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.881118893623352,0.5008813738822937,0.3522395491600036,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.7579935789108276,0.3140422999858856,0.3019880056381225,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.6669542789459229,0.212026759982109,0.9765799641609192,284.5986328125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2352294921875,284.5968933105469,1.0,0.5904430150985718,1.0,1.0,0.0,1.0,-2.9929468631744385,2.992939710617065,7.199264018709073e-06,2.3105080127716064,0.8935239911079407,0.8935239911079407,0.0,187.87921142578125,194.0,36301.79296875,0.0,2491.2685546875,1.0,280.35809326171875,282.74176025390625,291.10760498046875,293.5018920898437,293.1499938964844,293.1499938964844,280.6499938964844,36369.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91436368227005,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034271027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.86572265625,0.0,1530.10498046875,1895.4371337890625,0.0,3537.054931640625,0.9043372273445128,1.0,0.0,3.0,1.0,0.0
12063540,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7950795888900757,0.3676226437091827,0.3346146047115326,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.9064984917640686,0.5511865019798279,0.5246694087982178,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8788806796073914,0.5040713548660278,0.3541627824306488,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7545697093009949,0.3139334917068481,0.3016939163208008,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6633325815200806,0.2115340530872345,0.973882257938385,284.76629638671875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2331848144531,284.7676696777344,1.0,0.5917801856994629,1.0,1.0,0.0,1.0,-2.988566398620605,2.9885592460632324,7.177751740528038e-06,2.3069307804107666,0.8924314379692078,0.8924314379692078,0.0,191.0626373291016,197.0,35356.4453125,0.0,2499.3642578125,1.0,280.6416320800781,282.96405029296875,290.98651123046875,293.2476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36281.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974854946136475,1.0,0.0,0.0,3.6334307193756095,3.633454561233521,8.809008704702137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.68798828125,0.0,1516.9122314453125,1895.4371337890625,0.0,3380.134521484375,0.901776909828186,1.0,0.0,3.0,1.0,0.0
12063600,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7950795888900757,0.3676226437091827,0.3346146047115326,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.9064984917640686,0.5511865019798279,0.5246694087982178,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8788806796073914,0.5040713548660278,0.3541627824306488,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7545697093009949,0.3139334917068481,0.3016939163208008,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6633325815200806,0.2115340530872345,0.973882257938385,284.76629638671875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2331848144531,284.7676696777344,1.0,0.5917801856994629,1.0,1.0,0.0,1.0,-2.988566398620605,2.9885592460632324,7.177751740528038e-06,2.3069307804107666,0.8924314379692078,0.8924314379692078,0.0,191.0626373291016,197.0,35356.4453125,0.0,2499.3642578125,1.0,280.6416320800781,282.96405029296875,290.98651123046875,293.2476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36281.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974854946136475,1.0,0.0,0.0,3.6334307193756095,3.633454561233521,8.809008704702137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.68798828125,0.0,1516.9122314453125,1895.4371337890625,0.0,3380.134521484375,0.901776909828186,1.0,0.0,3.0,1.0,0.0
12063660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7937421798706055,0.3682003915309906,0.3349134027957916,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9048554301261902,0.5518854856491089,0.5250356793403625,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8797420263290405,0.5087792873382568,0.3572494983673095,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7537932991981506,0.314965546131134,0.3024852871894836,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6623139381408691,0.2119845747947693,0.975192666053772,284.9848327636719,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2449645996094,284.9867858886719,1.0,0.5937500596046448,1.0,1.0,0.0,1.0,-2.995592832565308,2.9955856800079346,7.211278898466844e-06,2.312241315841675,0.8946775197982788,0.8946775197982788,0.0,192.8748474121093,200.0,34673.39453125,0.0,2521.741455078125,1.0,280.9414367675781,283.2203674316406,290.9634704589844,293.1529541015625,293.1499938964844,293.1499938964844,281.25,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878494381904602,1.0,0.0,0.0,3.6304194927215576,3.630443334579468,8.794414156909625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.77392578125,0.0,1511.92919921875,1895.4371337890625,0.0,3202.46875,0.9009613394737244,1.0,0.0,3.0,1.0,0.0
12063720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7937421798706055,0.3682003915309906,0.3349134027957916,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9048554301261902,0.5518854856491089,0.5250356793403625,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8797420263290405,0.5087792873382568,0.3572494983673095,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7537932991981506,0.314965546131134,0.3024852871894836,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6623139381408691,0.2119845747947693,0.975192666053772,284.9848327636719,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2449645996094,284.9867858886719,1.0,0.5937500596046448,1.0,1.0,0.0,1.0,-2.995592832565308,2.9955856800079346,7.211278898466844e-06,2.312241315841675,0.8946775197982788,0.8946775197982788,0.0,192.8748474121093,200.0,34673.39453125,0.0,2521.741455078125,1.0,280.9414367675781,283.2203674316406,290.9634704589844,293.1529541015625,293.1499938964844,293.1499938964844,281.25,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878494381904602,1.0,0.0,0.0,3.6304194927215576,3.630443334579468,8.794414156909625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.77392578125,0.0,1511.92919921875,1895.4371337890625,0.0,3202.46875,0.9009613394737244,1.0,0.0,3.0,1.0,0.0
12063780,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7936729192733765,0.3695212006568908,0.3359910845756531,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9045950174331664,0.5535323619842529,0.5264285206794739,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8818086385726929,0.5142772793769836,0.3609687685966491,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7541732788085938,0.3166958689689636,0.3040084838867187,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.6625651121139526,0.213088572025299,0.9796558618545532,285.2073669433594,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26287841796875,285.2091369628906,1.0,0.5964772701263428,1.0,1.0,0.0,1.0,-3.010223627090454,3.010216474533081,7.281807484105229e-06,2.323498249053955,0.8999476432800293,0.8999476432800293,0.0,194.38462829589844,203.0,34081.0234375,0.0,2557.006103515625,1.0,281.241455078125,283.4770202636719,290.97674560546875,293.1224670410156,293.1499938964844,293.1499938964844,281.54998779296875,35779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641274571418762,1.0,0.0,0.0,3.637860059738159,3.637883901596069,8.830499496070843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.72314453125,0.0,1518.0616455078125,1895.4371337890625,0.0,3067.72021484375,0.9024343490600586,1.0,0.0,3.0,1.0,0.0
12063840,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7936729192733765,0.3695212006568908,0.3359910845756531,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9045950174331664,0.5535323619842529,0.5264285206794739,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8818086385726929,0.5142772793769836,0.3609687685966491,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7541732788085938,0.3166958689689636,0.3040084838867187,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.6625651121139526,0.213088572025299,0.9796558618545532,285.2073669433594,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26287841796875,285.2091369628906,1.0,0.5964772701263428,1.0,1.0,0.0,1.0,-3.010223627090454,3.010216474533081,7.281807484105229e-06,2.323498249053955,0.8999476432800293,0.8999476432800293,0.0,194.38462829589844,203.0,34081.0234375,0.0,2557.006103515625,1.0,281.241455078125,283.4770202636719,290.97674560546875,293.1224670410156,293.1499938964844,293.1499938964844,281.54998779296875,35779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641274571418762,1.0,0.0,0.0,3.637860059738159,3.637883901596069,8.830499496070843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.72314453125,0.0,1518.0616455078125,1895.4371337890625,0.0,3067.72021484375,0.9024343490600586,1.0,0.0,3.0,1.0,0.0
12063900,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707580566406,0.7936838865280151,0.3703201413154602,0.3366400897502899,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.9045167565345764,0.5545399785041809,0.5272942781448364,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8828660249710083,0.5171862840652466,0.3629243671894073,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7544389367103577,0.317709743976593,0.3049145936965942,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.6628227233886719,0.2137923240661621,0.9826148748397828,285.3717346191406,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2724914550781,285.3811340332031,1.0,0.5980809330940247,1.0,1.0,0.0,1.0,-3.019039869308472,3.019032716751098,7.324531907215714e-06,2.3303067684173584,0.904348373413086,0.904348373413086,0.0,195.24630737304688,203.0,33520.0859375,0.0,2578.15087890625,1.0,281.4982604980469,283.6754150390625,290.9569091796875,293.0165710449219,293.1499938964844,293.1499938964844,281.54998779296875,35616.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558964133262634,1.0,0.0,0.0,3.645519733428955,3.645543813705444,8.867725114214409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.14501953125,0.0,1525.3231201171875,1895.4371337890625,0.0,2990.525390625,0.9040749669075012,1.0,0.0,3.0,1.0,0.0
12063960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7939514517784119,0.3712374567985534,0.3374744355678558,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9046934843063354,0.5556917190551758,0.5283758640289307,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8841675519943237,0.520224392414093,0.3650384247303009,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.7549177408218384,0.3188332915306091,0.3059680163860321,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.6633098721504211,0.2146019637584686,0.9861791729927064,285.42822265625,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.28302001953125,285.42974853515625,1.0,0.5998573303222656,1.0,1.0,0.0,1.0,-3.0294339656829834,3.0294265747070312,7.37506434234092e-06,2.338334798812866,0.9081514477729796,0.9081514477729796,0.0,196.06716918945312,206.0,33526.65625,0.0,2602.209228515625,1.0,281.54205322265625,283.73065185546875,290.9913635253906,293.1033020019531,293.1499938964844,293.1499938964844,281.25,35486.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536410331726074,1.0,0.0,0.0,3.656248569488525,3.656272411346436,8.91999718533043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.81494140625,0.0,1536.2813720703125,1895.4371337890625,0.0,2969.38427734375,0.906346082687378,1.0,0.0,3.0,1.0,0.0
12064020,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.7918621301651001,0.3710593283176422,0.3380014300346374,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9023698568344116,0.5559114217758179,0.5293422937393188,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8841050863265991,0.5242232084274292,0.3683497607707977,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7538206577301025,0.3198470771312713,0.3074250519275665,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.6624097228050232,0.2153549939393997,0.9914227724075316,285.22332763671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.28369140625,285.2214050292969,1.0,0.6033044457435608,1.0,1.0,0.0,1.0,-3.0432817935943604,3.043274164199829,7.443209597113309e-06,2.3492631912231445,0.9101510643959044,0.9101510643959044,0.0,199.1616058349609,209.0,34247.35546875,0.0,2644.855224609375,1.0,281.25787353515625,283.49053955078125,291.0990600585937,293.3352355957031,293.1499938964844,293.1499938964844,280.95001220703125,35592.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731210231781006,1.0,0.0,0.0,3.6723124980926514,3.67233681678772,8.998550811156747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.95703125,0.0,1555.0662841796875,1895.4371337890625,0.0,3152.085205078125,0.9099817276000975,1.0,0.0,3.0,1.0,0.0
12064080,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.7918621301651001,0.3710593283176422,0.3380014300346374,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9023698568344116,0.5559114217758179,0.5293422937393188,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8841050863265991,0.5242232084274292,0.3683497607707977,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7538206577301025,0.3198470771312713,0.3074250519275665,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.6624097228050232,0.2153549939393997,0.9914227724075316,285.22332763671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.28369140625,285.2214050292969,1.0,0.6033044457435608,1.0,1.0,0.0,1.0,-3.0432817935943604,3.043274164199829,7.443209597113309e-06,2.3492631912231445,0.9101510643959044,0.9101510643959044,0.0,199.1616058349609,209.0,34247.35546875,0.0,2644.855224609375,1.0,281.25787353515625,283.49053955078125,291.0990600585937,293.3352355957031,293.1499938964844,293.1499938964844,280.95001220703125,35592.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731210231781006,1.0,0.0,0.0,3.6723124980926514,3.67233681678772,8.998550811156747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.95703125,0.0,1555.0662841796875,1895.4371337890625,0.0,3152.085205078125,0.9099817276000975,1.0,0.0,3.0,1.0,0.0
12064140,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7864736914634705,0.3691960573196411,0.3368028104305267,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8966623544692993,0.5541113615036011,0.5282279849052429,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8807663917541504,0.5264990925788879,0.3702938556671142,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7499765753746033,0.3195222020149231,0.3075721859931946,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6587956547737122,0.2150036096572876,0.991832196712494,284.9891357421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2689819335937,284.9868469238281,1.0,0.6058990955352783,1.0,1.0,0.0,1.0,-3.0435190200805664,3.0435116291046143,7.444696620950708e-06,2.3495841026306152,0.9087560772895812,0.9087560772895812,0.0,203.76461791992188,212.0,34847.00390625,0.0,2669.203125,1.0,280.95819091796875,283.2254943847656,291.101806640625,293.40185546875,293.1499938964844,293.1499938964844,280.6499938964844,35818.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915933966636658,1.0,0.0,0.0,3.679867029190064,3.679891347885132,9.035611014951428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.53369140625,0.0,1565.2808837890625,1895.4371337890625,0.0,3325.10595703125,0.9118170738220216,1.0,0.0,3.0,1.0,0.0
12064200,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7864736914634705,0.3691960573196411,0.3368028104305267,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8966623544692993,0.5541113615036011,0.5282279849052429,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8807663917541504,0.5264990925788879,0.3702938556671142,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7499765753746033,0.3195222020149231,0.3075721859931946,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6587956547737122,0.2150036096572876,0.991832196712494,284.9891357421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2689819335937,284.9868469238281,1.0,0.6058990955352783,1.0,1.0,0.0,1.0,-3.0435190200805664,3.0435116291046143,7.444696620950708e-06,2.3495841026306152,0.9087560772895812,0.9087560772895812,0.0,203.76461791992188,212.0,34847.00390625,0.0,2669.203125,1.0,280.95819091796875,283.2254943847656,291.101806640625,293.40185546875,293.1499938964844,293.1499938964844,280.6499938964844,35818.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915933966636658,1.0,0.0,0.0,3.679867029190064,3.679891347885132,9.035611014951428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.53369140625,0.0,1565.2808837890625,1895.4371337890625,0.0,3325.10595703125,0.9118170738220216,1.0,0.0,3.0,1.0,0.0
