time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7801978588104248,0.3666383028030395,0.334823876619339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8899911642074585,0.5513428449630737,0.5260117650032043,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.87657630443573,0.5280205607414246,0.3715959191322326,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.7452990412712097,0.3184700608253479,0.3069217503070831,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6542062759399414,0.2139644771814346,0.988785445690155,284.7677917480469,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.24981689453125,284.76593017578125,1.0,0.6075919270515442,1.0,1.0,0.0,1.0,-3.035602569580078,3.035595178604126,7.406116765196202e-06,2.343514204025269,0.9044741988182068,0.9044741988182068,0.0,208.536849975586,215.0,35472.89453125,0.0,2678.57568359375,1.0,280.6580505371094,282.9670104980469,291.07940673828125,293.4195556640625,293.1499938964844,293.1499938964844,280.3500061035156,36090.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039034247398376,1.0,0.0,0.0,3.6772384643554688,3.677262783050537,9.022707558870025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3642578125,0.0,1564.364990234375,1895.4371337890625,0.0,3439.94189453125,0.9114108085632324,1.0,0.0,3.0,1.0,0.0
12064320,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7801978588104248,0.3666383028030395,0.334823876619339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8899911642074585,0.5513428449630737,0.5260117650032043,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.87657630443573,0.5280205607414246,0.3715959191322326,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.7452990412712097,0.3184700608253479,0.3069217503070831,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6542062759399414,0.2139644771814346,0.988785445690155,284.7677917480469,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.24981689453125,284.76593017578125,1.0,0.6075919270515442,1.0,1.0,0.0,1.0,-3.035602569580078,3.035595178604126,7.406116765196202e-06,2.343514204025269,0.9044741988182068,0.9044741988182068,0.0,208.536849975586,215.0,35472.89453125,0.0,2678.57568359375,1.0,280.6580505371094,282.9670104980469,291.07940673828125,293.4195556640625,293.1499938964844,293.1499938964844,280.3500061035156,36090.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039034247398376,1.0,0.0,0.0,3.6772384643554688,3.677262783050537,9.022707558870025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3642578125,0.0,1564.364990234375,1895.4371337890625,0.0,3439.94189453125,0.9114108085632324,1.0,0.0,3.0,1.0,0.0
12064380,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.774132490158081,0.3638584315776825,0.3325658142566681,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.8835228085517883,0.5481999516487122,0.5233331918716431,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56494140625,0.872610867023468,0.5292522311210632,0.3726359009742737,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.7407231330871582,0.3170949518680572,0.3058837652206421,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.6495863795280457,0.2125825136899948,0.9838351011276244,284.5650634765625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.23046875,284.5632629394531,1.0,0.6085994839668274,1.0,1.0,0.0,1.0,-3.023722171783448,3.023714780807495,7.348228336923057e-06,2.33432936668396,0.897679328918457,0.897679328918457,0.0,212.9213714599609,218.0,36152.27734375,0.0,2678.201171875,1.0,280.3579406738281,282.71929931640625,291.06805419921875,293.4469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36378.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912847638130188,1.0,0.0,0.0,3.663958549499512,3.66398286819458,8.957656518759904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.40087890625,0.0,1551.599365234375,1895.4371337890625,0.0,3523.01220703125,0.9086334109306335,1.0,0.0,3.0,1.0,0.0
12064440,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.774132490158081,0.3638584315776825,0.3325658142566681,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.8835228085517883,0.5481999516487122,0.5233331918716431,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56494140625,0.872610867023468,0.5292522311210632,0.3726359009742737,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.7407231330871582,0.3170949518680572,0.3058837652206421,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.6495863795280457,0.2125825136899948,0.9838351011276244,284.5650634765625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.23046875,284.5632629394531,1.0,0.6085994839668274,1.0,1.0,0.0,1.0,-3.023722171783448,3.023714780807495,7.348228336923057e-06,2.33432936668396,0.897679328918457,0.897679328918457,0.0,212.9213714599609,218.0,36152.27734375,0.0,2678.201171875,1.0,280.3579406738281,282.71929931640625,291.06805419921875,293.4469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36378.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912847638130188,1.0,0.0,0.0,3.663958549499512,3.66398286819458,8.957656518759904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.40087890625,0.0,1551.599365234375,1895.4371337890625,0.0,3523.01220703125,0.9086334109306335,1.0,0.0,3.0,1.0,0.0
12064500,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.7716166973114014,0.3630185723304748,0.3315812647342682,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8808137774467468,0.5471667051315308,0.5221149921417236,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.8711481690406799,0.530451238155365,0.373267114162445,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7388203740119934,0.3167043328285217,0.3054029047489166,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.6476118564605713,0.2120790481567382,0.9813286662101746,284.6869506835937,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2257995605469,284.694580078125,1.0,0.6089755296707153,1.0,1.0,0.0,1.0,-3.018234968185425,3.0182275772094727,7.321342309296597e-06,2.329990863800049,0.8970785140991211,0.8970785140991211,0.0,214.74493408203125,218.0,35298.7578125,0.0,2676.9873046875,1.0,280.6019287109375,282.89093017578125,290.97821044921875,293.2066955566406,293.1499938964844,293.1499938964844,280.6499938964844,36354.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019400477409364,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.09375,0.0,1543.4659423828125,1895.4371337890625,0.0,3421.66162109375,0.9070895910263062,1.0,0.0,3.0,1.0,0.0
12064560,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.7702396512031555,0.3627328872680664,0.3311785459518432,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8792539238929749,0.5467343330383301,0.5215317606925964,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8708209991455078,0.5322276949882507,0.374378889799118,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7378037571907043,0.3167057335376739,0.3052996695041656,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.6464753746986389,0.211883082985878,0.9800913333892822,284.73126220703125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2275390625,284.7323303222656,1.0,0.6095045208930969,1.0,1.0,0.0,1.0,-3.0167670249938965,3.0167598724365234,7.313985406653956e-06,2.328756093978882,0.8961035013198853,0.8961035013198853,0.0,215.95025634765625,221.0,35147.81640625,0.0,2680.359375,1.0,280.6427001953125,282.94024658203125,290.9701843261719,293.2133178710937,293.1499938964844,293.1499938964844,280.95001220703125,36310.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937245607376099,1.0,0.0,0.0,3.651573181152344,3.651597261428833,8.897198426893738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.75,0.0,1537.2471923828125,1895.4371337890625,0.0,3345.021484375,0.9058508276939392,1.0,0.0,3.0,1.0,0.0
12064620,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7690090537071228,0.3629989922046661,0.3312402069568634,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8777168393135071,0.5468793511390686,0.521425724029541,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8716511130332947,0.5366630554199219,0.3773029446601867,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.737065315246582,0.3174345195293426,0.3058255016803741,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6455284953117371,0.2121310830116272,0.9805452823638916,284.9198913574219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.23828125,284.9212951660156,1.0,0.6110913753509521,1.0,1.0,0.0,1.0,-3.021397113800049,3.021389961242676,7.336197541008005e-06,2.332221508026123,0.8972568511962891,0.8972568511962891,0.0,217.67898559570312,224.0,34222.55859375,0.0,2698.24365234375,1.0,280.94189453125,283.1819152832031,290.96337890625,293.1253662109375,293.1499938964844,293.1499938964844,281.25,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728595972061157,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870280794326391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.09716796875,0.0,1529.7479248046875,1895.4371337890625,0.0,3149.633544921875,0.9045018553733826,1.0,0.0,3.0,1.0,0.0
12064680,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7690090537071228,0.3629989922046661,0.3312402069568634,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8777168393135071,0.5468793511390686,0.521425724029541,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8716511130332947,0.5366630554199219,0.3773029446601867,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.737065315246582,0.3174345195293426,0.3058255016803741,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6455284953117371,0.2121310830116272,0.9805452823638916,284.9198913574219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.23828125,284.9212951660156,1.0,0.6110913753509521,1.0,1.0,0.0,1.0,-3.021397113800049,3.021389961242676,7.336197541008005e-06,2.332221508026123,0.8972568511962891,0.8972568511962891,0.0,217.67898559570312,224.0,34222.55859375,0.0,2698.24365234375,1.0,280.94189453125,283.1819152832031,290.96337890625,293.1253662109375,293.1499938964844,293.1499938964844,281.25,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728595972061157,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870280794326391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.09716796875,0.0,1529.7479248046875,1895.4371337890625,0.0,3149.633544921875,0.9045018553733826,1.0,0.0,3.0,1.0,0.0
12064740,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7686947584152222,0.3639225363731384,0.3319728970527649,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8771504163742065,0.5478749871253967,0.5222218632698059,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.873345136642456,0.5418152213096619,0.3807862401008606,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7371749877929688,0.3188081681728363,0.3070231080055237,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6455450057983398,0.2129984349012375,0.9839900135993958,285.1215209960937,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2543640136719,285.1229858398437,1.0,0.6134100556373596,1.0,1.0,0.0,1.0,-3.032997131347656,3.032989740371704,7.392537099804031e-06,2.341133117675781,0.9012033343315125,0.9012033343315125,0.0,219.2250366210937,227.0,33441.5390625,0.0,2728.84423828125,1.0,281.2415466308594,283.42828369140625,290.9869079589844,293.09429931640625,293.1499938964844,293.1499938964844,280.95001220703125,35887.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559017181396484,1.0,0.0,0.0,3.649501085281372,3.649525165557861,8.887104741006624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6103515625,0.0,1531.7718505859375,1895.4371337890625,0.0,2990.5751953125,0.905109405517578,1.0,0.0,3.0,1.0,0.0
12064800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7686947584152222,0.3639225363731384,0.3319728970527649,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8771504163742065,0.5478749871253967,0.5222218632698059,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.873345136642456,0.5418152213096619,0.3807862401008606,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7371749877929688,0.3188081681728363,0.3070231080055237,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6455450057983398,0.2129984349012375,0.9839900135993958,285.1215209960937,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2543640136719,285.1229858398437,1.0,0.6134100556373596,1.0,1.0,0.0,1.0,-3.032997131347656,3.032989740371704,7.392537099804031e-06,2.341133117675781,0.9012033343315125,0.9012033343315125,0.0,219.2250366210937,227.0,33441.5390625,0.0,2728.84423828125,1.0,281.2415466308594,283.42828369140625,290.9869079589844,293.09429931640625,293.1499938964844,293.1499938964844,280.95001220703125,35887.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559017181396484,1.0,0.0,0.0,3.649501085281372,3.649525165557861,8.887104741006624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6103515625,0.0,1531.7718505859375,1895.4371337890625,0.0,2990.5751953125,0.905109405517578,1.0,0.0,3.0,1.0,0.0
12064860,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7667539119720459,0.3632703423500061,0.3319890201091766,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8749608993530273,0.5472975373268127,0.5223388075828552,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8733147978782654,0.5452405214309692,0.3836530148983001,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7361016869544983,0.3192905187606811,0.3079152703285217,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6445919275283813,0.2133175879716873,0.9870129227638244,284.9363708496094,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.254638671875,284.93487548828125,1.0,0.6159507632255554,1.0,1.0,0.0,1.0,-3.0413239002227783,3.041316509246826,7.43363216315629e-06,2.347750186920166,0.8995050191879272,0.8995050191879272,0.0,221.9976348876953,230.0,34201.42578125,0.0,2759.546875,1.0,280.95770263671875,283.2001037597656,291.1148376464844,293.3426208496094,293.1499938964844,293.1499938964844,281.25,36004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714052438735962,1.0,0.0,0.0,3.6501429080963135,3.6501669883728014,8.89023056060978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.07666015625,0.0,1533.359130859375,1895.4371337890625,0.0,3135.9921875,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
12064920,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7667539119720459,0.3632703423500061,0.3319890201091766,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8749608993530273,0.5472975373268127,0.5223388075828552,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8733147978782654,0.5452405214309692,0.3836530148983001,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7361016869544983,0.3192905187606811,0.3079152703285217,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6445919275283813,0.2133175879716873,0.9870129227638244,284.9363708496094,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.254638671875,284.93487548828125,1.0,0.6159507632255554,1.0,1.0,0.0,1.0,-3.0413239002227783,3.041316509246826,7.43363216315629e-06,2.347750186920166,0.8995050191879272,0.8995050191879272,0.0,221.9976348876953,230.0,34201.42578125,0.0,2759.546875,1.0,280.95770263671875,283.2001037597656,291.1148376464844,293.3426208496094,293.1499938964844,293.1499938964844,281.25,36004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714052438735962,1.0,0.0,0.0,3.6501429080963135,3.6501669883728014,8.89023056060978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.07666015625,0.0,1533.359130859375,1895.4371337890625,0.0,3135.9921875,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
12064980,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7641545534133911,0.3630979657173157,0.3316287398338318,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8720198273658752,0.5470237135887146,0.5218861699104309,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8726168274879456,0.5492632389068604,0.3862471282482147,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.7344000339508057,0.3198922872543335,0.3084161579608917,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6430045962333679,0.2136542946100235,0.988499641418457,285.1020812988281,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.259033203125,285.1031799316406,1.0,0.6182637810707092,1.0,1.0,0.0,1.0,-3.0458474159240723,3.04584002494812,7.455575541825965e-06,2.351163625717163,0.9028837084770204,0.9028837084770204,0.0,225.1331787109375,233.0,33308.13671875,0.0,2784.76806640625,1.0,281.2420349121094,283.41717529296875,291.0379638671875,293.1660461425781,293.1499938964844,293.1499938964844,280.95001220703125,35849.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610687851905823,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759188544645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.67236328125,0.0,1537.5736083984375,1895.4371337890625,0.0,3039.029296875,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12065040,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7641545534133911,0.3630979657173157,0.3316287398338318,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8720198273658752,0.5470237135887146,0.5218861699104309,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8726168274879456,0.5492632389068604,0.3862471282482147,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.7344000339508057,0.3198922872543335,0.3084161579608917,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6430045962333679,0.2136542946100235,0.988499641418457,285.1020812988281,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.259033203125,285.1031799316406,1.0,0.6182637810707092,1.0,1.0,0.0,1.0,-3.0458474159240723,3.04584002494812,7.455575541825965e-06,2.351163625717163,0.9028837084770204,0.9028837084770204,0.0,225.1331787109375,233.0,33308.13671875,0.0,2784.76806640625,1.0,281.2420349121094,283.41717529296875,291.0379638671875,293.1660461425781,293.1499938964844,293.1499938964844,280.95001220703125,35849.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610687851905823,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759188544645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.67236328125,0.0,1537.5736083984375,1895.4371337890625,0.0,3039.029296875,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12065100,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7631932497024536,0.3628095984458923,0.3316482305526733,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8708815574645996,0.546701192855835,0.5218708515167236,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.872593343257904,0.5510240197181702,0.3877070844173431,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7338052988052368,0.3200931251049042,0.3087953925132751,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6424551606178284,0.2137686312198639,0.9896923303604126,284.9737548828125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2593994140625,284.96588134765625,1.0,0.6194888949394226,1.0,1.0,0.0,1.0,-3.049501895904541,3.049494504928589,7.473622190445894e-06,2.354045867919922,0.9018220901489258,0.9018220901489258,0.0,226.5510711669922,233.0,34057.45703125,0.0,2799.384521484375,1.0,280.9986267089844,283.24273681640625,291.1169128417969,293.3734130859375,293.1499938964844,293.1499938964844,280.95001220703125,35914.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691496253013611,1.0,0.0,0.0,3.6567654609680176,3.656789541244507,8.922519327825285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.64599609375,0.0,1540.0640869140625,1895.4371337890625,0.0,3114.833740234375,0.9066922068595886,1.0,0.0,3.0,1.0,0.0
12065160,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7614681720733643,0.3620792627334595,0.3312114179134369,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.868985116481781,0.5458959341049194,0.5213640928268433,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8717723488807678,0.5523015260696411,0.3887664973735809,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7326192259788513,0.3199844062328338,0.3088816702365875,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6413630843162537,0.2136473506689071,0.989929974079132,284.9234313964844,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2552795410156,284.921875,1.0,0.6205691695213318,1.0,1.0,0.0,1.0,-3.0500364303588867,3.0500288009643555,7.476411610696232e-06,2.354530096054077,0.901101529598236,0.901101529598236,0.0,228.4097442626953,236.0,34110.734375,0.0,2810.112548828125,1.0,280.9573974609375,283.1900634765625,291.1239318847656,293.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,35987.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874316930770874,1.0,0.0,0.0,3.656308889389038,3.6563329696655273,8.920291065805941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.83740234375,0.0,1540.10205078125,1895.4371337890625,0.0,3163.301025390625,0.9066678285598756,1.0,0.0,3.0,1.0,0.0
12065220,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7570698261260986,0.359927773475647,0.3296483755111694,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8642057180404663,0.5434280633926392,0.5194835662841797,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8691466450691223,0.5540899038314819,0.3902987539768219,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7294123768806458,0.3191721737384796,0.3084732592105865,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6383571028709412,0.2129043340682983,0.9881713390350342,284.7241516113281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.241455078125,284.72235107421875,1.0,0.6222630143165588,1.0,1.0,0.0,1.0,-3.045141220092773,3.0451338291168213,7.452605586877325e-06,2.3508241176605225,0.8964614272117615,0.8964614272117615,0.0,232.5815887451172,239.0,34850.3984375,0.0,2822.046630859375,1.0,280.6580505371094,282.94384765625,291.142822265625,293.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,36214.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895072340965271,1.0,0.0,0.0,3.649089813232422,3.649113655090332,8.88510101049178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.54638671875,0.0,1533.7568359375,1895.4371337890625,0.0,3305.598876953125,0.9052008986473083,1.0,0.0,3.0,1.0,0.0
12065280,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7570698261260986,0.359927773475647,0.3296483755111694,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8642057180404663,0.5434280633926392,0.5194835662841797,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8691466450691223,0.5540899038314819,0.3902987539768219,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7294123768806458,0.3191721737384796,0.3084732592105865,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6383571028709412,0.2129043340682983,0.9881713390350342,284.7241516113281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.241455078125,284.72235107421875,1.0,0.6222630143165588,1.0,1.0,0.0,1.0,-3.045141220092773,3.0451338291168213,7.452605586877325e-06,2.3508241176605225,0.8964614272117615,0.8964614272117615,0.0,232.5815887451172,239.0,34850.3984375,0.0,2822.046630859375,1.0,280.6580505371094,282.94384765625,291.142822265625,293.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,36214.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895072340965271,1.0,0.0,0.0,3.649089813232422,3.649113655090332,8.88510101049178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.54638671875,0.0,1533.7568359375,1895.4371337890625,0.0,3305.598876953125,0.9052008986473083,1.0,0.0,3.0,1.0,0.0
12065340,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7538390159606934,0.3590731620788574,0.3285694718360901,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8605512976646423,0.5421702265739441,0.5179664492607117,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8677385449409485,0.5573439002037048,0.3922681212425232,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7269888520240784,0.3190366625785827,0.3081907629966736,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6359893083572388,0.2125717103481292,0.9863516688346864,284.8863830566406,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2405700683594,284.887451171875,1.0,0.6237071752548218,1.0,1.0,0.0,1.0,-3.04184889793396,3.041841506958008,7.436118721670937e-06,2.3481216430664062,0.8969387412071228,0.8969387412071228,0.0,235.8562469482422,242.0,33870.6328125,0.0,2832.49560546875,1.0,280.9416809082031,283.1600036621094,291.0379638671875,293.2068786621094,293.1499938964844,293.1499938964844,281.25,36112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739956617355347,1.0,0.0,0.0,3.644115447998047,3.644139528274536,8.860894809004094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.9150390625,0.0,1527.471435546875,1895.4371337890625,0.0,3160.28857421875,0.9040474891662598,1.0,0.0,3.0,1.0,0.0
12065400,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7538390159606934,0.3590731620788574,0.3285694718360901,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8605512976646423,0.5421702265739441,0.5179664492607117,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8677385449409485,0.5573439002037048,0.3922681212425232,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7269888520240784,0.3190366625785827,0.3081907629966736,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6359893083572388,0.2125717103481292,0.9863516688346864,284.8863830566406,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2405700683594,284.887451171875,1.0,0.6237071752548218,1.0,1.0,0.0,1.0,-3.04184889793396,3.041841506958008,7.436118721670937e-06,2.3481216430664062,0.8969387412071228,0.8969387412071228,0.0,235.8562469482422,242.0,33870.6328125,0.0,2832.49560546875,1.0,280.9416809082031,283.1600036621094,291.0379638671875,293.2068786621094,293.1499938964844,293.1499938964844,281.25,36112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739956617355347,1.0,0.0,0.0,3.644115447998047,3.644139528274536,8.860894809004094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.9150390625,0.0,1527.471435546875,1895.4371337890625,0.0,3160.28857421875,0.9040474891662598,1.0,0.0,3.0,1.0,0.0
12065460,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7527424097061157,0.3594600856304168,0.3287712931632995,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8590806126594543,0.5423435568809509,0.5179269909858704,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8685078024864197,0.5619440674781799,0.3953262567520141,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7263205051422119,0.3198690116405487,0.3088511824607849,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.635284960269928,0.2130303829908371,0.9879392981529236,285.07135009765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.25152587890625,285.07257080078125,1.0,0.6256662607192993,1.0,1.0,0.0,1.0,-3.048414707183838,3.0484073162078857,7.468051990144886e-06,2.35310435295105,0.9000911712646484,0.9000911712646484,0.0,237.9141082763672,245.0,32944.92578125,0.0,2856.3232421875,1.0,281.2418518066406,283.3980407714844,291.0196228027344,293.10760498046875,293.1499938964844,293.1499938964844,281.54998779296875,35917.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543208837509155,1.0,0.0,0.0,3.646548986434937,3.646573066711426,8.872733019416046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.3251953125,0.0,1528.7138671875,1895.4371337890625,0.0,2975.75634765625,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12065520,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7527424097061157,0.3594600856304168,0.3287712931632995,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8590806126594543,0.5423435568809509,0.5179269909858704,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8685078024864197,0.5619440674781799,0.3953262567520141,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7263205051422119,0.3198690116405487,0.3088511824607849,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.635284960269928,0.2130303829908371,0.9879392981529236,285.07135009765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.25152587890625,285.07257080078125,1.0,0.6256662607192993,1.0,1.0,0.0,1.0,-3.048414707183838,3.0484073162078857,7.468051990144886e-06,2.35310435295105,0.9000911712646484,0.9000911712646484,0.0,237.9141082763672,245.0,32944.92578125,0.0,2856.3232421875,1.0,281.2418518066406,283.3980407714844,291.0196228027344,293.10760498046875,293.1499938964844,293.1499938964844,281.54998779296875,35917.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543208837509155,1.0,0.0,0.0,3.646548986434937,3.646573066711426,8.872733019416046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.3251953125,0.0,1528.7138671875,1895.4371337890625,0.0,2975.75634765625,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12065580,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523950338363647,0.3603913486003876,0.3295521140098572,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8584116101264954,0.543230414390564,0.5186691880226135,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.870003879070282,0.567145049571991,0.398874819278717,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7263631224632263,0.3212430775165558,0.3100868165493011,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6353501081466675,0.2140019387006759,0.9920262694358826,285.2562866210937,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2669372558594,285.25750732421875,1.0,0.6282094120979309,1.0,1.0,0.0,1.0,-3.060905694961548,3.0608980655670166,7.529324648203328e-06,2.3627238273620605,0.90571528673172,0.90571528673172,0.0,239.76663208007807,248.0,32074.310546875,0.0,2891.1279296875,1.0,281.5415954589844,283.6344299316406,291.03424072265625,293.0628967285156,293.1499938964844,293.1499938964844,281.25,35686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372100591659546,1.0,0.0,0.0,3.6575987339019775,3.657622814178467,8.926587042878964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.048828125,0.0,1539.2908935546875,1895.4371337890625,0.0,2815.660400390625,0.9067817330360411,1.0,0.0,3.0,1.0,0.0
12065640,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523950338363647,0.3603913486003876,0.3295521140098572,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8584116101264954,0.543230414390564,0.5186691880226135,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.870003879070282,0.567145049571991,0.398874819278717,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7263631224632263,0.3212430775165558,0.3100868165493011,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6353501081466675,0.2140019387006759,0.9920262694358826,285.2562866210937,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2669372558594,285.25750732421875,1.0,0.6282094120979309,1.0,1.0,0.0,1.0,-3.060905694961548,3.0608980655670166,7.529324648203328e-06,2.3627238273620605,0.90571528673172,0.90571528673172,0.0,239.76663208007807,248.0,32074.310546875,0.0,2891.1279296875,1.0,281.5415954589844,283.6344299316406,291.03424072265625,293.0628967285156,293.1499938964844,293.1499938964844,281.25,35686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372100591659546,1.0,0.0,0.0,3.6575987339019775,3.657622814178467,8.926587042878964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.048828125,0.0,1539.2908935546875,1895.4371337890625,0.0,2815.660400390625,0.9067817330360411,1.0,0.0,3.0,1.0,0.0
12065700,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7519915103912354,0.3603669106960296,0.329861968755722,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8578564524650574,0.5432097315788269,0.5189976692199707,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8704809546470642,0.5691665410995483,0.4005683660507202,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7262328863143921,0.321674644947052,0.3107151687145233,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.6352911591529846,0.2143464982509613,0.994320809841156,285.1283874511719,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2694702148437,285.1207275390625,1.0,0.629611074924469,1.0,1.0,0.0,1.0,-3.0672295093536377,3.0672218799591064,7.560693120467475e-06,2.3676998615264893,0.9056894183158876,0.9056894183158876,0.0,240.9574279785156,248.0,32848.578125,0.0,2910.1572265625,1.0,281.29852294921875,283.4599914550781,291.14166259765625,293.3086242675781,293.1499938964844,293.1499938964844,281.25,35733.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846241295337677,1.0,0.0,0.0,3.66288161277771,3.662905693054199,8.952391681305016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.16845703125,0.0,1545.545654296875,1895.4371337890625,0.0,2900.07958984375,0.9079411029815674,1.0,0.0,3.0,1.0,0.0
12065760,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7506798505783081,0.3598121106624603,0.3296143114566803,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8563913702964783,0.542600691318512,0.5187168121337891,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8699842095375061,0.5705992579460144,0.4017637372016907,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7253722548484802,0.3217259049415588,0.3109783232212066,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6345807909965515,0.2144047319889068,0.9954448342323304,285.0780639648437,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.26641845703125,285.07647705078125,1.0,0.6308645606040955,1.0,1.0,0.0,1.0,-3.0697059631347656,3.0696983337402344,7.573137281724485e-06,2.3697078227996826,0.906001091003418,0.906001091003418,0.0,242.7440795898437,251.0,32920.99609375,0.0,2924.538330078125,1.0,281.2573547363281,283.4065856933594,291.1625671386719,293.3132019042969,293.1499938964844,293.1499938964844,280.95001220703125,35791.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531961441040039,1.0,0.0,0.0,3.666167497634888,3.666191577911377,8.96846017894859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.6015625,0.0,1549.665771484375,1895.4371337890625,0.0,2965.215087890625,0.908742904663086,1.0,0.0,3.0,1.0,0.0
12065820,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7468714118003845,0.3578720688819885,0.3282764852046966,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8522158861160278,0.5403406023979187,0.5170823335647583,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8677359223365784,0.5725394487380981,0.4034324288368225,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7225596308708191,0.3210967183113098,0.3107812404632568,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.632119357585907,0.2139076590538025,0.9949432611465454,284.8778381347656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2530212402344,284.8761291503906,1.0,0.6328564286231995,1.0,1.0,0.0,1.0,-3.0673084259033203,3.067300796508789,7.561563506897073e-06,2.36796236038208,0.9033976793289183,0.9033976793289183,0.0,246.9856109619141,254.0,33714.31640625,0.0,2941.8466796875,1.0,280.9582214355469,283.1585998535156,291.18511962890625,293.4113464355469,293.1499938964844,293.1499938964844,280.6499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722335696220398,1.0,0.0,0.0,3.667022943496704,3.667047262191773,8.972646696747688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.05322265625,0.0,1552.160400390625,1895.4371337890625,0.0,3143.761474609375,0.9090655446052552,1.0,0.0,3.0,1.0,0.0
12065880,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7468714118003845,0.3578720688819885,0.3282764852046966,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8522158861160278,0.5403406023979187,0.5170823335647583,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8677359223365784,0.5725394487380981,0.4034324288368225,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7225596308708191,0.3210967183113098,0.3107812404632568,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.632119357585907,0.2139076590538025,0.9949432611465454,284.8778381347656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2530212402344,284.8761291503906,1.0,0.6328564286231995,1.0,1.0,0.0,1.0,-3.0673084259033203,3.067300796508789,7.561563506897073e-06,2.36796236038208,0.9033976793289183,0.9033976793289183,0.0,246.9856109619141,254.0,33714.31640625,0.0,2941.8466796875,1.0,280.9582214355469,283.1585998535156,291.18511962890625,293.4113464355469,293.1499938964844,293.1499938964844,280.6499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722335696220398,1.0,0.0,0.0,3.667022943496704,3.667047262191773,8.972646696747688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.05322265625,0.0,1552.160400390625,1895.4371337890625,0.0,3143.761474609375,0.9090655446052552,1.0,0.0,3.0,1.0,0.0
12065940,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7425119876861572,0.3554016947746277,0.3263377845287323,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.8474430441856384,0.5373499989509583,0.5145959258079529,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8649020195007324,0.5738614797592163,0.4045701622962951,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.7190828323364258,0.3198815882205963,0.309938371181488,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.6289802193641663,0.2128637135028839,0.9916797280311584,284.6871337890625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2341003417969,284.6853942871094,1.0,0.6341530680656433,1.0,1.0,0.0,1.0,-3.058424472808838,3.0584170818328857,7.51788593333913e-06,2.3611292839050293,0.8983271718025208,0.8983271718025208,0.0,251.349365234375,242.0,34614.15234375,0.0,2946.523681640625,1.0,280.6582946777344,282.9224548339844,291.173583984375,293.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,36239.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887529730796814,1.0,0.0,0.0,3.658820390701294,3.6588447093963614,8.93255105438584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.5078125,0.0,1544.8017578125,1895.4371337890625,0.0,3287.098388671875,0.907393991947174,1.0,0.0,3.0,1.0,0.0
12066000,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7425119876861572,0.3554016947746277,0.3263377845287323,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.8474430441856384,0.5373499989509583,0.5145959258079529,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8649020195007324,0.5738614797592163,0.4045701622962951,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.7190828323364258,0.3198815882205963,0.309938371181488,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.6289802193641663,0.2128637135028839,0.9916797280311584,284.6871337890625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2341003417969,284.6853942871094,1.0,0.6341530680656433,1.0,1.0,0.0,1.0,-3.058424472808838,3.0584170818328857,7.51788593333913e-06,2.3611292839050293,0.8983271718025208,0.8983271718025208,0.0,251.349365234375,242.0,34614.15234375,0.0,2946.523681640625,1.0,280.6582946777344,282.9224548339844,291.173583984375,293.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,36239.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887529730796814,1.0,0.0,0.0,3.658820390701294,3.6588447093963614,8.93255105438584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.5078125,0.0,1544.8017578125,1895.4371337890625,0.0,3287.098388671875,0.907393991947174,1.0,0.0,3.0,1.0,0.0
12066060,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.743402361869812,0.3543753325939178,0.3248461782932281,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8486250042915344,0.5357875227928162,0.5125167369842529,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8684524297714233,0.5768473744392395,0.406141996383667,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7204016447067261,0.3194923996925354,0.3091342151165008,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.629849374294281,0.2123579680919647,0.9877414107322692,284.8394470214844,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.231689453125,284.84033203125,1.0,0.6309619545936584,1.0,1.0,0.0,1.0,-3.050311088562012,3.05030369758606,7.477717190340627e-06,2.354724645614624,0.8980996012687683,0.8980996012687683,0.0,247.8579559326172,230.0,33479.26171875,-0.0,2911.8583984375,1.0,280.9420471191406,283.13018798828125,291.054931640625,293.2054443359375,293.1499938964844,293.1499938964844,281.25,36162.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712668418884277,1.0,0.0,0.0,3.652080535888672,3.652104616165161,8.899671684048371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.54931640625,0.0,1536.6976318359375,1895.4371337890625,0.0,3134.694091796875,0.9058619737625122,1.0,0.0,3.0,1.0,0.0
