time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.743402361869812,0.3543753325939178,0.3248461782932281,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8486250042915344,0.5357875227928162,0.5125167369842529,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8684524297714233,0.5768473744392395,0.406141996383667,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7204016447067261,0.3194923996925354,0.3091342151165008,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.629849374294281,0.2123579680919647,0.9877414107322692,284.8394470214844,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.231689453125,284.84033203125,1.0,0.6309619545936584,1.0,1.0,0.0,1.0,-3.050311088562012,3.05030369758606,7.477717190340627e-06,2.354724645614624,0.8980996012687683,0.8980996012687683,0.0,247.8579559326172,230.0,33479.26171875,-0.0,2911.8583984375,1.0,280.9420471191406,283.13018798828125,291.054931640625,293.2054443359375,293.1499938964844,293.1499938964844,281.25,36162.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712668418884277,1.0,0.0,0.0,3.652080535888672,3.652104616165161,8.899671684048371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.54931640625,0.0,1536.6976318359375,1895.4371337890625,0.0,3134.694091796875,0.9058619737625122,1.0,0.0,3.0,1.0,0.0
12066180,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.748772144317627,0.3546454608440399,0.324538916349411,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8547472953796387,0.5356577634811401,0.511783242225647,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8772974014282227,0.5812514424324036,0.4087476432323456,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7257851958274841,0.3201517462730407,0.3092020452022552,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6343721151351929,0.2127338200807571,0.9869091510772704,285.0126647949219,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2438659667969,285.0137023925781,1.0,0.6262944936752319,1.0,1.0,0.0,1.0,-3.051265478134156,3.051257848739624,7.482163255190244e-06,2.355362892150879,0.9003772735595703,0.9003772735595703,0.0,239.27919006347656,218.0,32389.73046875,-0.0,2869.142822265625,1.0,281.2416381835937,283.3581848144531,291.0248107910156,293.0846862792969,293.1499938964844,293.1499938964844,280.95001220703125,35988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499445915222168,1.0,0.0,0.0,3.6519157886505127,3.651939868927002,8.898869054974057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.20458984375,0.0,1535.2144775390625,1895.4371337890625,0.0,2934.751708984375,0.9057134985923768,1.0,0.0,3.0,1.0,0.0
12066240,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.748772144317627,0.3546454608440399,0.324538916349411,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8547472953796387,0.5356577634811401,0.511783242225647,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8772974014282227,0.5812514424324036,0.4087476432323456,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7257851958274841,0.3201517462730407,0.3092020452022552,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6343721151351929,0.2127338200807571,0.9869091510772704,285.0126647949219,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2438659667969,285.0137023925781,1.0,0.6262944936752319,1.0,1.0,0.0,1.0,-3.051265478134156,3.051257848739624,7.482163255190244e-06,2.355362892150879,0.9003772735595703,0.9003772735595703,0.0,239.27919006347656,218.0,32389.73046875,-0.0,2869.142822265625,1.0,281.2416381835937,283.3581848144531,291.0248107910156,293.0846862792969,293.1499938964844,293.1499938964844,280.95001220703125,35988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499445915222168,1.0,0.0,0.0,3.6519157886505127,3.651939868927002,8.898869054974057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.20458984375,0.0,1535.2144775390625,1895.4371337890625,0.0,2934.751708984375,0.9057134985923768,1.0,0.0,3.0,1.0,0.0
12066300,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7521697282791138,0.3544535934925079,0.3244227170944214,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8586496114730835,0.5353050827980042,0.5115025639533997,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8825895190238953,0.5830182433128357,0.4100586771965027,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7291362881660461,0.3203614056110382,0.3093412816524505,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6373172402381897,0.2128984779119491,0.9870922565460204,284.890869140625,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2458801269531,284.88336181640625,1.0,0.6236700415611267,1.0,1.0,0.0,1.0,-3.0527567863464355,3.0527493953704834,7.48962520447094e-06,2.356575489044189,0.8988239765167236,0.8988239765167236,0.0,234.2718963623047,218.0,33238.73828125,-0.0,2846.06103515625,1.0,280.99835205078125,283.1916198730469,291.1236877441406,293.31756591796875,293.1499938964844,293.1499938964844,280.95001220703125,36049.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563997149467468,1.0,0.0,0.0,3.6511948108673096,3.651218891143799,8.89535556325427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.46826171875,0.0,1534.866943359375,1895.4371337890625,0.0,2995.244140625,0.9055414795875548,1.0,0.0,3.0,1.0,0.0
12066360,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7551375031471252,0.3538145720958709,0.3238254487514496,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8621880412101746,0.5344790816307068,0.5107146501541138,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8874557018280029,0.5842410326004028,0.4109091758728027,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7321723699569702,0.320263534784317,0.309177964925766,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6400187015533447,0.2128460705280304,0.9863666892051696,284.8426208496094,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2421569824219,284.8410949707031,1.0,0.6207395792007446,1.0,1.0,0.0,1.0,-3.051051378250122,3.05104398727417,7.481418379029492e-06,2.3553261756896973,0.8975870609283447,0.8975870609283447,0.0,229.4348602294922,206.0,33304.53515625,-0.0,2817.46435546875,1.0,280.9574279785156,283.14208984375,291.1441345214844,293.3187866210937,293.1499938964844,293.1499938964844,281.25,36119.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615875840187073,1.0,0.0,0.0,3.648292064666748,3.648316144943237,8.88121746811521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.8984375,0.0,1532.1636962890625,1895.4371337890625,0.0,3043.895263671875,0.9049674272537231,1.0,0.0,3.0,1.0,0.0
12066420,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7625077962875366,0.3535442948341369,0.3228761553764343,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8708045482635498,0.5337645411491394,0.5093136429786682,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8988479375839233,0.5878129601478577,0.4128061830997467,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.739387571811676,0.3206287324428558,0.3089058399200439,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6464968919754028,0.2131256312131881,0.984955072402954,284.9960327148437,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2458801269531,284.9969177246094,1.0,0.6144340634346008,1.0,1.0,0.0,1.0,-3.0484745502471924,3.04846715927124,7.468542207789142e-06,2.353233814239502,0.8994572758674622,0.8994572758674622,0.0,218.743896484375,194.0,32214.857421875,-0.0,2756.74072265625,1.0,281.2419738769531,283.3498229980469,291.0608215332031,293.1284484863281,293.1499938964844,293.1499938964844,281.54998779296875,35987.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493764996528625,1.0,0.0,0.0,3.64801836013794,3.6480422019958496,8.879884489942924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.30419921875,0.0,1530.8717041015625,1895.4371337890625,0.0,2929.431396484375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
12066480,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7625077962875366,0.3535442948341369,0.3228761553764343,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8708045482635498,0.5337645411491394,0.5093136429786682,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8988479375839233,0.5878129601478577,0.4128061830997467,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.739387571811676,0.3206287324428558,0.3089058399200439,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6464968919754028,0.2131256312131881,0.984955072402954,284.9960327148437,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2458801269531,284.9969177246094,1.0,0.6144340634346008,1.0,1.0,0.0,1.0,-3.0484745502471924,3.04846715927124,7.468542207789142e-06,2.353233814239502,0.8994572758674622,0.8994572758674622,0.0,218.743896484375,194.0,32214.857421875,-0.0,2756.74072265625,1.0,281.2419738769531,283.3498229980469,291.0608215332031,293.1284484863281,293.1499938964844,293.1499938964844,281.54998779296875,35987.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493764996528625,1.0,0.0,0.0,3.64801836013794,3.6480422019958496,8.879884489942924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.30419921875,0.0,1530.8717041015625,1895.4371337890625,0.0,2929.431396484375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
12066540,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.772905170917511,0.3542571067810058,0.3228767812252044,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8826103806495667,0.5340964794158936,0.5089337229728699,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9141097664833068,0.5924503803253174,0.415505975484848,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7492005228996277,0.3217421770095825,0.3093134462833404,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6555019021034241,0.2140212059020996,0.9860235452651978,285.1730651855469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.259765625,285.1744079589844,1.0,0.6081992387771606,1.0,1.0,0.0,1.0,-3.053032398223877,3.0530247688293457,7.490734333259752e-06,2.356685876846313,0.9039007425308228,0.9039007425308228,0.0,206.69039916992188,182.0,31225.2109375,-0.0,2702.967529296875,1.0,281.5417175292969,283.5812072753906,291.0277709960937,293.0180358886719,293.1499938964844,293.1499938964844,281.25,35783.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317633867263794,1.0,0.0,0.0,3.6554577350616455,3.655481815338135,8.916138654058159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.39306640625,0.0,1537.6273193359375,1895.4371337890625,0.0,2764.866943359375,0.906366527080536,1.0,0.0,3.0,1.0,0.0
12066600,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.772905170917511,0.3542571067810058,0.3228767812252044,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8826103806495667,0.5340964794158936,0.5089337229728699,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9141097664833068,0.5924503803253174,0.415505975484848,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7492005228996277,0.3217421770095825,0.3093134462833404,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6555019021034241,0.2140212059020996,0.9860235452651978,285.1730651855469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.259765625,285.1744079589844,1.0,0.6081992387771606,1.0,1.0,0.0,1.0,-3.053032398223877,3.0530247688293457,7.490734333259752e-06,2.356685876846313,0.9039007425308228,0.9039007425308228,0.0,206.69039916992188,182.0,31225.2109375,-0.0,2702.967529296875,1.0,281.5417175292969,283.5812072753906,291.0277709960937,293.0180358886719,293.1499938964844,293.1499938964844,281.25,35783.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317633867263794,1.0,0.0,0.0,3.6554577350616455,3.655481815338135,8.916138654058159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.39306640625,0.0,1537.6273193359375,1895.4371337890625,0.0,2764.866943359375,0.906366527080536,1.0,0.0,3.0,1.0,0.0
12066660,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7835665941238403,0.3537038266658783,0.322376012802124,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8948419690132141,0.5331904292106628,0.5080875158309937,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9308984279632568,0.5954875349998474,0.4176709651947021,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.759590208530426,0.3221281468868255,0.3095143139362335,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6651615500450134,0.2144738882780075,0.986851930618286,284.9964294433594,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2577209472656,284.9947204589844,1.0,0.6018638014793396,1.0,1.0,0.0,1.0,-3.055264949798584,3.055257558822632,7.502057997044176e-06,2.358562469482422,0.9030943512916564,0.9030943512916564,0.0,195.1445770263672,170.0,32098.146484375,-0.0,2647.14990234375,1.0,281.2579040527344,283.3572082519531,291.1361694335937,293.2412109375,293.1499938964844,293.1499938964844,280.95001220703125,35900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461320996284485,1.0,0.0,0.0,3.659953832626343,3.659977912902832,8.938085898080317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.3544921875,0.0,1543.52392578125,1895.4371337890625,0.0,2899.05712890625,0.907425582408905,1.0,0.0,3.0,1.0,0.0
12066720,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7835665941238403,0.3537038266658783,0.322376012802124,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8948419690132141,0.5331904292106628,0.5080875158309937,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9308984279632568,0.5954875349998474,0.4176709651947021,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.759590208530426,0.3221281468868255,0.3095143139362335,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6651615500450134,0.2144738882780075,0.986851930618286,284.9964294433594,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2577209472656,284.9947204589844,1.0,0.6018638014793396,1.0,1.0,0.0,1.0,-3.055264949798584,3.055257558822632,7.502057997044176e-06,2.358562469482422,0.9030943512916564,0.9030943512916564,0.0,195.1445770263672,170.0,32098.146484375,-0.0,2647.14990234375,1.0,281.2579040527344,283.3572082519531,291.1361694335937,293.2412109375,293.1499938964844,293.1499938964844,280.95001220703125,35900.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461320996284485,1.0,0.0,0.0,3.659953832626343,3.659977912902832,8.938085898080317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.3544921875,0.0,1543.52392578125,1895.4371337890625,0.0,2899.05712890625,0.907425582408905,1.0,0.0,3.0,1.0,0.0
12066780,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7929393649101257,0.3519692718982696,0.3206427693367004,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.9059255719184875,0.5309461355209351,0.5058305859565735,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.946196973323822,0.5971364974975586,0.418694406747818,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7691404223442078,0.3215389549732208,0.308750569820404,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.6739445924758911,0.2141512632369995,0.9842662811279296,284.803955078125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2425842285156,284.8020324707031,1.0,0.5947855710983276,1.0,1.0,0.0,1.0,-3.047679901123047,3.0476725101470947,7.465028375008842e-06,2.352780342102051,0.899574875831604,0.899574875831604,0.0,184.564697265625,158.0,33003.81640625,-0.0,2577.4619140625,1.0,280.9583435058594,283.11895751953125,291.152587890625,293.3377380371094,293.1499938964844,293.1499938964844,281.25,36106.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653183579444885,1.0,0.0,0.0,3.6566855907440186,3.656709671020508,8.922129950406088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.77392578125,0.0,1541.4176025390625,1895.4371337890625,0.0,3078.891845703125,0.9068281650543212,1.0,0.0,3.0,1.0,0.0
12066840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7929393649101257,0.3519692718982696,0.3206427693367004,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.9059255719184875,0.5309461355209351,0.5058305859565735,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.946196973323822,0.5971364974975586,0.418694406747818,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7691404223442078,0.3215389549732208,0.308750569820404,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.6739445924758911,0.2141512632369995,0.9842662811279296,284.803955078125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2425842285156,284.8020324707031,1.0,0.5947855710983276,1.0,1.0,0.0,1.0,-3.047679901123047,3.0476725101470947,7.465028375008842e-06,2.352780342102051,0.899574875831604,0.899574875831604,0.0,184.564697265625,158.0,33003.81640625,-0.0,2577.4619140625,1.0,280.9583435058594,283.11895751953125,291.152587890625,293.3377380371094,293.1499938964844,293.1499938964844,281.25,36106.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653183579444885,1.0,0.0,0.0,3.6566855907440186,3.656709671020508,8.922129950406088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.77392578125,0.0,1541.4176025390625,1895.4371337890625,0.0,3078.891845703125,0.9068281650543212,1.0,0.0,3.0,1.0,0.0
12066900,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7981069087982178,0.3514547944068908,0.3197360038757324,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9123714566230774,0.5301267504692078,0.5046039819717407,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9542151093482972,0.5984192490577698,0.4191842079162597,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7743784189224243,0.3213846087455749,0.3082506954669952,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6786919832229614,0.2140471637248993,0.9823753833770752,284.9157409667969,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2393798828125,284.9223022460937,1.0,0.5910184383392334,1.0,1.0,0.0,1.0,-3.0428249835968018,3.0428175926208496,7.441086836479371e-06,2.3489575386047363,0.9004040956497192,0.9004040956497192,0.0,179.1215362548828,158.0,32046.626953125,-0.0,2539.9384765625,1.0,281.2013244628906,283.2798767089844,291.04742431640625,293.0927734375,293.1499938964844,293.1499938964844,281.25,36062.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579599261283875,1.0,0.0,0.0,3.655208110809326,3.655231952667236,8.914920499591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.55810546875,0.0,1539.438232421875,1895.4371337890625,0.0,3009.873046875,0.9065202474594116,1.0,0.0,3.0,1.0,0.0
12066960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8048222064971924,0.3513950407505035,0.3193047046661377,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9209051728248596,0.5297783613204956,0.5038707852363586,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.963664174079895,0.6002349257469177,0.4201300144195556,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.781026303768158,0.3215454816818237,0.3080480396747589,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6847090125083923,0.2141773849725723,0.9814090132713318,284.95361328125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.24176025390625,284.954345703125,1.0,0.5873244404792786,1.0,1.0,0.0,1.0,-3.0411510467529297,3.0411434173583984,7.432712209265446e-06,2.347585201263428,0.9008439183235168,0.9008439183235168,0.0,173.11962890625,146.0,31872.732421875,-0.0,2505.62939453125,1.0,281.2426147460937,283.3241577148437,291.0186767578125,293.076904296875,293.1499938964844,293.1499938964844,280.95001220703125,36010.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518739938735962,1.0,0.0,0.0,3.6555638313293457,3.655587911605835,8.916656497603981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.2314453125,0.0,1539.4468994140625,1895.4371337890625,0.0,2952.82568359375,0.9065375328063964,1.0,0.0,3.0,1.0,0.0
12067020,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8183609247207642,0.3503131866455078,0.3182048797607422,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9393853545188904,0.5281566381454468,0.5022065043449402,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9816451072692872,0.6025843620300293,0.4217177331447601,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7953354716300964,0.3213250339031219,0.3075779974460602,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6976488828659058,0.2140997946262359,0.9795132279396056,284.77978515625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.23541259765625,284.7780456542969,1.0,0.579876184463501,1.0,1.0,0.0,1.0,-3.036900281906128,3.036892890930176,7.41212807042757e-06,2.3443799018859863,0.8971813321113586,0.8971813321113586,0.0,161.38790893554688,134.0,32747.40625,-0.0,2436.83837890625,1.0,280.9579772949219,283.1056213378906,291.0826416015625,293.2361145019531,293.1499938964844,293.1499938964844,281.25,36175.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624743223190308,1.0,0.0,0.0,3.649862051010132,3.649886131286621,8.888862907951989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.05419921875,0.0,1534.331298828125,1895.4371337890625,0.0,3052.213134765625,0.9053533673286438,1.0,0.0,3.0,1.0,0.0
12067080,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8183609247207642,0.3503131866455078,0.3182048797607422,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9393853545188904,0.5281566381454468,0.5022065043449402,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9816451072692872,0.6025843620300293,0.4217177331447601,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7953354716300964,0.3213250339031219,0.3075779974460602,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6976488828659058,0.2140997946262359,0.9795132279396056,284.77978515625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.23541259765625,284.7780456542969,1.0,0.579876184463501,1.0,1.0,0.0,1.0,-3.036900281906128,3.036892890930176,7.41212807042757e-06,2.3443799018859863,0.8971813321113586,0.8971813321113586,0.0,161.38790893554688,134.0,32747.40625,-0.0,2436.83837890625,1.0,280.9579772949219,283.1056213378906,291.0826416015625,293.2361145019531,293.1499938964844,293.1499938964844,281.25,36175.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624743223190308,1.0,0.0,0.0,3.649862051010132,3.649886131286621,8.888862907951989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.05419921875,0.0,1534.331298828125,1895.4371337890625,0.0,3052.213134765625,0.9053533673286438,1.0,0.0,3.0,1.0,0.0
12067140,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8333916068077087,0.3499689102172851,0.31712606549263,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9598208665847778,0.52723628282547,0.5005325078964233,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9987765550613404,0.6058847904205322,0.4232248365879059,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8117228746414185,0.321521908044815,0.3070753812789917,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7123786211013794,0.2143007069826126,0.977445900440216,284.93115234375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.237548828125,284.9320068359375,1.0,0.5722460150718689,1.0,1.0,0.0,1.0,-3.0321881771087646,3.0321807861328125,7.388938684016466e-06,2.3406548500061035,0.8981695771217346,0.8981695771217346,0.0,149.5205078125,137.0,31626.10546875,-0.0,2366.791748046875,1.0,281.24200439453125,283.3122253417969,290.9778747558594,293.0147705078125,293.1499938964844,293.1499938964844,281.54998779296875,36063.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479758501052856,1.0,0.0,0.0,3.646749258041382,3.646773338317871,8.87370731561532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.09033203125,0.0,1530.0328369140625,1895.4371337890625,0.0,2916.31591796875,0.9046051502227784,1.0,0.0,3.0,1.0,0.0
12067200,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8333916068077087,0.3499689102172851,0.31712606549263,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9598208665847778,0.52723628282547,0.5005325078964233,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9987765550613404,0.6058847904205322,0.4232248365879059,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8117228746414185,0.321521908044815,0.3070753812789917,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7123786211013794,0.2143007069826126,0.977445900440216,284.93115234375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.237548828125,284.9320068359375,1.0,0.5722460150718689,1.0,1.0,0.0,1.0,-3.0321881771087646,3.0321807861328125,7.388938684016466e-06,2.3406548500061035,0.8981695771217346,0.8981695771217346,0.0,149.5205078125,137.0,31626.10546875,-0.0,2366.791748046875,1.0,281.24200439453125,283.3122253417969,290.9778747558594,293.0147705078125,293.1499938964844,293.1499938964844,281.54998779296875,36063.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479758501052856,1.0,0.0,0.0,3.646749258041382,3.646773338317871,8.87370731561532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.09033203125,0.0,1530.0328369140625,1895.4371337890625,0.0,2916.31591796875,0.9046051502227784,1.0,0.0,3.0,1.0,0.0
12067260,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8436353206634521,0.350575715303421,0.3172454833984375,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9720525741577148,0.5273693799972534,0.5001844167709351,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.6122152805328369,0.4093692004680633,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8221002221107483,0.3224738538265228,0.3075462281703949,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7216837406158447,0.2151265889406204,0.979195773601532,285.09552001953125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2590637207031,285.0973815917969,1.0,0.5690735578536987,1.0,1.0,0.0,1.0,-3.033796548843384,3.033789157867432,7.390141945506912e-06,2.339080810546875,0.9015094637870787,0.9015094637870787,0.0,142.863525390625,140.0,30537.15234375,-0.0,2323.08544921875,1.0,281.54168701171875,283.535400390625,290.93121337890625,292.881591796875,293.1499938964844,293.1499938964844,281.25,35877.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282463550567627,1.0,0.0,0.0,3.650743961334229,3.650767803192138,8.893157996681111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.630859375,0.0,1533.081298828125,1895.4371337890625,0.0,2732.127197265625,0.9053746461868286,1.0,0.0,3.0,1.0,0.0
12067320,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8436353206634521,0.350575715303421,0.3172454833984375,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9720525741577148,0.5273693799972534,0.5001844167709351,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.6122152805328369,0.4093692004680633,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8221002221107483,0.3224738538265228,0.3075462281703949,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7216837406158447,0.2151265889406204,0.979195773601532,285.09552001953125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2590637207031,285.0973815917969,1.0,0.5690735578536987,1.0,1.0,0.0,1.0,-3.033796548843384,3.033789157867432,7.390141945506912e-06,2.339080810546875,0.9015094637870787,0.9015094637870787,0.0,142.863525390625,140.0,30537.15234375,-0.0,2323.08544921875,1.0,281.54168701171875,283.535400390625,290.93121337890625,292.881591796875,293.1499938964844,293.1499938964844,281.25,35877.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282463550567627,1.0,0.0,0.0,3.650743961334229,3.650767803192138,8.893157996681111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.630859375,0.0,1533.081298828125,1895.4371337890625,0.0,2732.127197265625,0.9053746461868286,1.0,0.0,3.0,1.0,0.0
12067380,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8430191874504089,0.349914401769638,0.3171031773090362,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9711322784423828,0.5262740850448608,0.4996366798877716,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6178544163703918,0.4101292192935943,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8220499753952026,0.3226689398288727,0.3080566823482513,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7219117283821106,0.2155089974403381,0.9820029735565186,284.9206848144531,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2678527832031,284.9189758300781,1.0,0.5673841834068298,1.0,1.0,0.0,1.0,-3.022117853164673,3.0221107006073,7.339838248299202e-06,2.332837581634521,0.8997303247451782,0.8997303247451782,0.0,142.84474182128906,143.0,31344.16796875,-0.0,2313.845703125,1.0,281.2577209472656,283.31268310546875,291.0326538085937,293.0935974121094,293.1499938964844,293.1499938964844,281.54998779296875,36005.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412138819694519,1.0,0.0,0.0,3.651347398757935,3.6513712406158447,8.896098506738781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.765625,0.0,1534.7110595703125,1895.4371337890625,0.0,2853.05859375,0.9055717587471008,1.0,0.0,3.0,1.0,0.0
12067440,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8430191874504089,0.349914401769638,0.3171031773090362,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9711322784423828,0.5262740850448608,0.4996366798877716,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6178544163703918,0.4101292192935943,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8220499753952026,0.3226689398288727,0.3080566823482513,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7219117283821106,0.2155089974403381,0.9820029735565186,284.9206848144531,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2678527832031,284.9189758300781,1.0,0.5673841834068298,1.0,1.0,0.0,1.0,-3.022117853164673,3.0221107006073,7.339838248299202e-06,2.332837581634521,0.8997303247451782,0.8997303247451782,0.0,142.84474182128906,143.0,31344.16796875,-0.0,2313.845703125,1.0,281.2577209472656,283.31268310546875,291.0326538085937,293.0935974121094,293.1499938964844,293.1499938964844,281.54998779296875,36005.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412138819694519,1.0,0.0,0.0,3.651347398757935,3.6513712406158447,8.896098506738781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.765625,0.0,1534.7110595703125,1895.4371337890625,0.0,2853.05859375,0.9055717587471008,1.0,0.0,3.0,1.0,0.0
12067500,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8427112102508545,0.3496588468551636,0.3166924715042114,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9707618355751038,0.5257589221000671,0.4989749789237976,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6204996109008789,0.4100705683231354,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8220607042312622,0.3227410614490509,0.3080255091190338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7220333814620972,0.2156591713428497,0.9823914766311646,285.0357971191406,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.27130126953125,285.04327392578125,1.0,0.5672661066055298,1.0,1.0,0.0,1.0,-3.021184206008911,3.021177053451538,7.335192549362546e-06,2.332069396972656,0.9013899564743042,0.9013899564743042,0.0,142.7813262939453,143.0,30455.87890625,-0.0,2311.828125,1.0,281.5012512207031,283.4769592285156,290.9472961425781,292.8814392089844,293.1499938964844,293.1499938964844,281.54998779296875,35940.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341403603553772,1.0,0.0,0.0,3.652298927307129,3.652323007583618,8.900735792849446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.8388671875,0.0,1535.2813720703125,1895.4371337890625,0.0,2787.021240234375,0.9057902097702026,1.0,0.0,3.0,1.0,0.0
12067560,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8427125811576843,0.349768579006195,0.3166715502738952,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9706189036369324,0.5256190896034241,0.498712420463562,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.6234254240989685,0.4100414514541626,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8222524523735046,0.3230558037757873,0.3082338869571686,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7223109602928162,0.2159823775291443,0.9835304021835328,285.0782165527344,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2782897949219,285.0790710449219,1.0,0.5674925446510315,1.0,1.0,0.0,1.0,-3.02242398262024,3.022416591644287,7.341087894019438e-06,2.332973003387451,0.9027075171470642,0.9027075171470642,0.0,142.81646728515625,146.0,30343.03125,-0.0,2314.2607421875,1.0,281.54278564453125,283.5244140625,290.9286499023437,292.88592529296875,293.1499938964844,293.1499938964844,281.25,35868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291152119636536,1.0,0.0,0.0,3.655433177947998,3.6554572582244873,8.916018714444363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.03759765625,0.0,1538.2369384765625,1895.4371337890625,0.0,2740.21044921875,0.90641450881958,1.0,0.0,3.0,1.0,0.0
12067620,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8408713936805725,0.3488473892211914,0.3162301778793335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9682931303977966,0.5242207050323486,0.497804045677185,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.62746262550354,0.4123122692108154,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8210026621818542,0.3229726254940033,0.3084352910518646,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7214497923851013,0.2161314487457275,0.985214352607727,284.90142822265625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2760009765625,284.89990234375,1.0,0.5686043500900269,1.0,1.0,0.0,1.0,-3.025800466537476,3.0257930755615234,7.357581125688739e-06,2.3356142044067383,0.900629460811615,0.900629460811615,0.0,143.86888122558594,149.0,31206.068359375,-0.0,2325.823486328125,1.0,281.2579040527344,283.3013000488281,290.9974365234375,293.0561218261719,293.1499938964844,293.1499938964844,280.95001220703125,36013.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428195118904114,1.0,0.0,0.0,3.655753612518311,3.6557776927948,8.917583045331412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.81298828125,0.0,1539.677490234375,1895.4371337890625,0.0,2868.06884765625,0.9065608978271484,1.0,0.0,3.0,1.0,0.0
12067680,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8408713936805725,0.3488473892211914,0.3162301778793335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9682931303977966,0.5242207050323486,0.497804045677185,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.62746262550354,0.4123122692108154,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8210026621818542,0.3229726254940033,0.3084352910518646,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7214497923851013,0.2161314487457275,0.985214352607727,284.90142822265625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2760009765625,284.89990234375,1.0,0.5686043500900269,1.0,1.0,0.0,1.0,-3.025800466537476,3.0257930755615234,7.357581125688739e-06,2.3356142044067383,0.900629460811615,0.900629460811615,0.0,143.86888122558594,149.0,31206.068359375,-0.0,2325.823486328125,1.0,281.2579040527344,283.3013000488281,290.9974365234375,293.0561218261719,293.1499938964844,293.1499938964844,280.95001220703125,36013.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428195118904114,1.0,0.0,0.0,3.655753612518311,3.6557776927948,8.917583045331412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.81298828125,0.0,1539.677490234375,1895.4371337890625,0.0,2868.06884765625,0.9065608978271484,1.0,0.0,3.0,1.0,0.0
12067740,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8360740542411804,0.3469192087650299,0.3147675395011902,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.962540090084076,0.521712064743042,0.4957536160945892,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.9990000128746032,0.6291406154632568,0.4179488122463226,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.8170018196105957,0.3220584392547607,0.3078329861164093,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7180554270744324,0.2155800908803939,0.9838951230049132,284.7139892578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2569274902344,284.71240234375,1.0,0.5700245499610901,1.0,1.0,0.0,1.0,-3.0260462760925293,3.026038885116577,7.358843959082151e-06,2.335832357406616,0.8959406614303589,0.8959406614303589,0.0,146.17410278320312,152.0,32144.84375,-0.0,2338.16796875,1.0,280.9583740234375,283.0677490234375,290.9996643066406,293.133544921875,293.1499938964844,293.1499938964844,281.25,36233.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608434200286865,1.0,0.0,0.0,3.647760391235352,3.647784471511841,8.878629387254477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.568359375,0.0,1532.4228515625,1895.4371337890625,0.0,3036.915283203125,0.9049192667007446,1.0,0.0,3.0,1.0,0.0
12067800,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8360740542411804,0.3469192087650299,0.3147675395011902,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.962540090084076,0.521712064743042,0.4957536160945892,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.9990000128746032,0.6291406154632568,0.4179488122463226,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.8170018196105957,0.3220584392547607,0.3078329861164093,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7180554270744324,0.2155800908803939,0.9838951230049132,284.7139892578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2569274902344,284.71240234375,1.0,0.5700245499610901,1.0,1.0,0.0,1.0,-3.0260462760925293,3.026038885116577,7.358843959082151e-06,2.335832357406616,0.8959406614303589,0.8959406614303589,0.0,146.17410278320312,152.0,32144.84375,-0.0,2338.16796875,1.0,280.9583740234375,283.0677490234375,290.9996643066406,293.133544921875,293.1499938964844,293.1499938964844,281.25,36233.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608434200286865,1.0,0.0,0.0,3.647760391235352,3.647784471511841,8.878629387254477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.568359375,0.0,1532.4228515625,1895.4371337890625,0.0,3036.915283203125,0.9049192667007446,1.0,0.0,3.0,1.0,0.0
12067860,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8317678570747375,0.3461480438709259,0.3137716054916382,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9569414854049684,0.5203238129615784,0.4941209256649017,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.6313955187797546,0.4235817193984985,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8131543397903442,0.3217969238758087,0.3074039816856384,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7146509885787964,0.215387150645256,0.9825952053070068,284.8699951171875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.24908447265625,284.8710327148437,1.0,0.5716729760169983,1.0,1.0,0.0,1.0,-3.0275728702545166,3.0275654792785645,7.366065801761579e-06,2.336923837661743,0.8961443901062012,0.8961443901062012,0.0,148.5543212890625,155.0,31067.41796875,-0.0,2353.25146484375,1.0,281.2419128417969,283.2779846191406,290.8592224121094,292.8678894042969,293.1499938964844,293.1499938964844,281.54998779296875,36136.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466468453407288,1.0,0.0,0.0,3.64192795753479,3.6419517993927,8.850259405335237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.16064453125,0.0,1525.2261962890625,1895.4371337890625,0.0,2903.875,0.9035762548446656,1.0,0.0,3.0,1.0,0.0
12067920,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8317678570747375,0.3461480438709259,0.3137716054916382,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9569414854049684,0.5203238129615784,0.4941209256649017,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.6313955187797546,0.4235817193984985,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8131543397903442,0.3217969238758087,0.3074039816856384,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7146509885787964,0.215387150645256,0.9825952053070068,284.8699951171875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.24908447265625,284.8710327148437,1.0,0.5716729760169983,1.0,1.0,0.0,1.0,-3.0275728702545166,3.0275654792785645,7.366065801761579e-06,2.336923837661743,0.8961443901062012,0.8961443901062012,0.0,148.5543212890625,155.0,31067.41796875,-0.0,2353.25146484375,1.0,281.2419128417969,283.2779846191406,290.8592224121094,292.8678894042969,293.1499938964844,293.1499938964844,281.54998779296875,36136.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466468453407288,1.0,0.0,0.0,3.64192795753479,3.6419517993927,8.850259405335237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.16064453125,0.0,1525.2261962890625,1895.4371337890625,0.0,2903.875,0.9035762548446656,1.0,0.0,3.0,1.0,0.0
