time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8295238614082336,0.3465103209018707,0.3139549791812897,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.953558385372162,0.5202072858810425,0.4938284754753113,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6352306008338928,0.4275285303592682,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.81114262342453,0.3224686086177826,0.3079085946083069,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7129332423210144,0.2159241586923599,0.9845449924468994,285.05340576171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2559814453125,285.05426025390625,1.0,0.5738527774810791,1.0,1.0,0.0,1.0,-3.0351312160491943,3.035123825073242,7.40275527277845e-06,2.342700719833374,0.8990381956100464,0.8990381956100464,0.0,150.5014190673828,158.0,30129.09765625,-0.0,2377.19677734375,1.0,281.5416564941406,283.515625,290.8047790527344,292.7306823730469,293.1499938964844,293.1499938964844,281.8500061035156,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826237142086029,1.0,0.0,0.0,3.6434130668640137,3.643437147140503,8.857479087964748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.72119140625,0.0,1525.4232177734375,1895.4371337890625,0.0,2713.445556640625,0.9037817120552064,1.0,0.0,3.0,1.0,0.0
12068040,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8295238614082336,0.3465103209018707,0.3139549791812897,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.953558385372162,0.5202072858810425,0.4938284754753113,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6352306008338928,0.4275285303592682,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.81114262342453,0.3224686086177826,0.3079085946083069,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7129332423210144,0.2159241586923599,0.9845449924468994,285.05340576171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2559814453125,285.05426025390625,1.0,0.5738527774810791,1.0,1.0,0.0,1.0,-3.0351312160491943,3.035123825073242,7.40275527277845e-06,2.342700719833374,0.8990381956100464,0.8990381956100464,0.0,150.5014190673828,158.0,30129.09765625,-0.0,2377.19677734375,1.0,281.5416564941406,283.515625,290.8047790527344,292.7306823730469,293.1499938964844,293.1499938964844,281.8500061035156,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826237142086029,1.0,0.0,0.0,3.6434130668640137,3.643437147140503,8.857479087964748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.72119140625,0.0,1525.4232177734375,1895.4371337890625,0.0,2713.445556640625,0.9037817120552064,1.0,0.0,3.0,1.0,0.0
12068100,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8286834955215454,0.3468956053256988,0.3142383992671966,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.952189028263092,0.5204005241394043,0.4939330518245697,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.9990000128746032,0.6375463604927063,0.429313063621521,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8104342222213745,0.3230127990245819,0.3083696067333221,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7123919129371643,0.2163818776607513,0.9864060282707214,285.1925964355469,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2621459960937,285.200439453125,1.0,0.5751453042030334,1.0,1.0,0.0,1.0,-3.040532350540161,3.040524959564209,7.429097877320601e-06,2.346857786178589,0.9019984602928162,0.9019984602928162,0.0,151.4676513671875,158.0,29359.78125,-0.0,2392.1689453125,1.0,281.7983703613281,283.7034912109375,290.76678466796875,292.593505859375,293.1499938964844,293.1499938964844,281.8500061035156,35814.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140636086463928,1.0,0.0,0.0,3.6472010612487793,3.647225141525269,8.875906587491045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.39306640625,0.0,1528.671630859375,1895.4371337890625,0.0,2600.6640625,0.9045775532722472,1.0,0.0,3.0,1.0,0.0
12068160,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8281214833259583,0.3474084734916687,0.3147078454494476,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9511373043060304,0.5207470059394836,0.4942568242549896,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.9990000128746032,0.6400920748710632,0.430894672870636,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8099955916404724,0.3236847817897796,0.3089962303638458,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7121260762214661,0.2169595807790756,0.9889373183250428,285.2395324707031,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.27008056640625,285.2406921386719,1.0,0.5765809416770935,1.0,1.0,0.0,1.0,-3.047181844711304,3.0471742153167725,7.4616059464460704e-06,2.3519811630249023,0.9044405817985536,0.9044405817985536,0.0,152.40219116210938,161.0,29282.61328125,-0.0,2409.341796875,1.0,281.8420715332031,283.75494384765625,290.7902526855469,292.6556396484375,293.1499938964844,293.1499938964844,281.54998779296875,35710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081098794937134,1.0,0.0,0.0,3.653540134429932,3.653563976287842,8.906786774787179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.96484375,0.0,1534.943359375,1895.4371337890625,0.0,2545.798095703125,0.9058895707130432,1.0,0.0,3.0,1.0,0.0
12068220,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8251871466636658,0.3468903303146362,0.3147795498371124,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9468816518783568,0.5198954939842224,0.4940298199653625,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.6430758833885193,0.4359458684921264,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8075056076049805,0.3240340948104858,0.309735894203186,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7102056741714478,0.2174397557973861,0.992590069770813,285.0635681152344,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.26611328125,285.06207275390625,1.0,0.579564094543457,1.0,1.0,0.0,1.0,-3.05835485458374,3.058347225189209,7.516679488617228e-06,2.3607122898101807,0.9045364856719972,0.9045364856719972,0.0,155.00596618652344,164.0,30166.748046875,-0.0,2443.73486328125,1.0,281.55792236328125,283.53045654296875,290.9026794433594,292.8887939453125,293.1499938964844,293.1499938964844,281.25,35814.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254143595695496,1.0,0.0,0.0,3.661223888397217,3.661247968673706,8.944289788814785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.0830078125,0.0,1544.3009033203125,1895.4371337890625,0.0,2705.80078125,0.9076521396636964,1.0,0.0,3.0,1.0,0.0
12068280,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8251871466636658,0.3468903303146362,0.3147795498371124,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9468816518783568,0.5198954939842224,0.4940298199653625,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.6430758833885193,0.4359458684921264,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8075056076049805,0.3240340948104858,0.309735894203186,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7102056741714478,0.2174397557973861,0.992590069770813,285.0635681152344,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.26611328125,285.06207275390625,1.0,0.579564094543457,1.0,1.0,0.0,1.0,-3.05835485458374,3.058347225189209,7.516679488617228e-06,2.3607122898101807,0.9045364856719972,0.9045364856719972,0.0,155.00596618652344,164.0,30166.748046875,-0.0,2443.73486328125,1.0,281.55792236328125,283.53045654296875,290.9026794433594,292.8887939453125,293.1499938964844,293.1499938964844,281.25,35814.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254143595695496,1.0,0.0,0.0,3.661223888397217,3.661247968673706,8.944289788814785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.0830078125,0.0,1544.3009033203125,1895.4371337890625,0.0,2705.80078125,0.9076521396636964,1.0,0.0,3.0,1.0,0.0
12068340,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8196495771408081,0.3450872600078583,0.3135162889957428,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.939354419708252,0.5176154971122742,0.4922942519187927,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.6434510946273804,0.4436669647693634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8023918867111206,0.3233082890510559,0.3094001412391662,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7057958841323853,0.2170370072126388,0.9923111796379088,284.86834716796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24365234375,284.86676025390625,1.0,0.5822569727897644,1.0,1.0,0.0,1.0,-3.0632991790771484,3.063291549682617,7.541184004367096e-06,2.364604949951172,0.901839017868042,0.901839017868042,0.0,158.53958129882812,167.0,31029.943359375,-0.0,2471.471435546875,1.0,281.25830078125,283.2872009277344,290.9074401855469,292.97381591796875,293.1499938964844,293.1499938964844,280.95001220703125,36015.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473041653633118,1.0,0.0,0.0,3.6613402366638175,3.661364555358887,8.944858791437582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.748046875,0.0,1545.9349365234375,1895.4371337890625,0.0,2910.027587890625,0.90780770778656,1.0,0.0,3.0,1.0,0.0
12068400,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8196495771408081,0.3450872600078583,0.3135162889957428,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.939354419708252,0.5176154971122742,0.4922942519187927,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.6434510946273804,0.4436669647693634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8023918867111206,0.3233082890510559,0.3094001412391662,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7057958841323853,0.2170370072126388,0.9923111796379088,284.86834716796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24365234375,284.86676025390625,1.0,0.5822569727897644,1.0,1.0,0.0,1.0,-3.0632991790771484,3.063291549682617,7.541184004367096e-06,2.364604949951172,0.901839017868042,0.901839017868042,0.0,158.53958129882812,167.0,31029.943359375,-0.0,2471.471435546875,1.0,281.25830078125,283.2872009277344,290.9074401855469,292.97381591796875,293.1499938964844,293.1499938964844,280.95001220703125,36015.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473041653633118,1.0,0.0,0.0,3.6613402366638175,3.661364555358887,8.944858791437582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.748046875,0.0,1545.9349365234375,1895.4371337890625,0.0,2910.027587890625,0.90780770778656,1.0,0.0,3.0,1.0,0.0
12068460,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.812802255153656,0.3428273499011993,0.3117671608924866,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9301102757453918,0.5147915482521057,0.4899539053440094,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.9982856512069702,0.6422455906867981,0.4497040808200836,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.7959022521972656,0.3220575451850891,0.3085092604160309,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.6999337077140808,0.2161107957363128,0.9895203709602356,284.6789245605469,284.95001220703125,294.6116638183594,287.7986755371094,294.6119689941406,297.2154541015625,284.67694091796875,1.0,0.5842894315719604,1.0,1.0,0.0,1.0,-3.061229705810547,3.0612223148345947,7.531385563197546e-06,2.36316990852356,0.8968307971954346,0.8968307971954346,0.0,162.56201171875,167.0,31906.779296875,-0.0,2488.56884765625,1.0,280.9598999023437,283.0511779785156,290.8770446777344,293.0067443847656,293.1499938964844,293.1499938964844,280.95001220703125,36252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649318218231201,1.0,0.0,0.0,3.65299916267395,3.65302324295044,8.904149240152037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.86083984375,0.0,1538.396484375,1895.4371337890625,0.0,3075.265869140625,0.9060992002487184,1.0,0.0,3.0,1.0,0.0
12068520,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.8123217225074768,0.3427067995071411,0.3116634488105774,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9294663667678832,0.5146378874778748,0.4898151159286499,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.9979150295257568,0.6421977877616882,0.4496785998344421,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7954424619674683,0.3219859004020691,0.3084510862827301,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.6995130181312561,0.2160536646842956,0.9893211722373962,284.6766052246094,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.21405029296875,284.67486572265625,1.0,0.58436518907547,1.0,1.0,0.0,1.0,-3.060597419738769,3.0605900287628174,7.528284641011851e-06,2.3626861572265625,0.8966122269630432,0.8966122269630432,0.0,162.83775329589844,170.0,31899.529296875,-0.0,2488.814697265625,1.0,280.95831298828125,283.0491027832031,290.8709716796875,292.9974670410156,293.1499938964844,293.1499938964844,281.25,36259.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652049899101257,1.0,0.0,0.0,3.652374505996704,3.652398586273194,8.901104706637852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.57666015625,0.0,1537.7578125,1895.4371337890625,0.0,3077.828369140625,0.905966579914093,1.0,0.0,3.0,1.0,0.0
12068580,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8057124018669128,0.3416430950164795,0.310440719127655,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.920639157295227,0.5129457116127014,0.4879371225833893,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9930735230445862,0.6436802744865417,0.4501684010028839,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7892487049102783,0.3214463293552398,0.3078061044216156,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.693769633769989,0.2155497223138809,0.9868321418762208,284.83270263671875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20574951171875,284.8332214355469,1.0,0.5858049392700195,1.0,1.0,0.0,1.0,-3.0536792278289795,3.053671598434448,7.49382661524578e-06,2.357150793075561,0.8963115215301514,0.8963115215301514,0.0,166.80804443359375,173.0,30835.228515625,-0.0,2496.462890625,1.0,281.2421264648437,283.26104736328125,290.7191772460937,292.713623046875,293.1499938964844,293.1499938964844,281.54998779296875,36177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491553068161011,1.0,0.0,0.0,3.6450095176696777,3.645033597946167,8.865242762112757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3037109375,0.0,1528.9478759765625,1895.4371337890625,0.0,2927.359619140625,0.9042924046516418,1.0,0.0,3.0,1.0,0.0
12068640,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8057124018669128,0.3416430950164795,0.310440719127655,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.920639157295227,0.5129457116127014,0.4879371225833893,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9930735230445862,0.6436802744865417,0.4501684010028839,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7892487049102783,0.3214463293552398,0.3078061044216156,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.693769633769989,0.2155497223138809,0.9868321418762208,284.83270263671875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20574951171875,284.8332214355469,1.0,0.5858049392700195,1.0,1.0,0.0,1.0,-3.0536792278289795,3.053671598434448,7.49382661524578e-06,2.357150793075561,0.8963115215301514,0.8963115215301514,0.0,166.80804443359375,173.0,30835.228515625,-0.0,2496.462890625,1.0,281.2421264648437,283.26104736328125,290.7191772460937,292.713623046875,293.1499938964844,293.1499938964844,281.54998779296875,36177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491553068161011,1.0,0.0,0.0,3.6450095176696777,3.645033597946167,8.865242762112757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3037109375,0.0,1528.9478759765625,1895.4371337890625,0.0,2927.359619140625,0.9042924046516418,1.0,0.0,3.0,1.0,0.0
12068700,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8039536476135254,0.3416328728199005,0.310312807559967,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9182233214378356,0.5126651525497437,0.487533837556839,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9920916557312012,0.6453210115432739,0.4511358737945556,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7876707315444946,0.3215872347354889,0.3078499436378479,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6923085451126099,0.2156294584274292,0.9868894815444946,284.9703063964844,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.208740234375,284.97802734375,1.0,0.586654543876648,1.0,1.0,0.0,1.0,-3.0543200969696045,3.054312467575073,7.49681203160435e-06,2.3575778007507324,0.8977736234664917,0.8977736234664917,0.0,168.09535217285156,173.0,30016.0,-0.0,2504.38525390625,1.0,281.4984436035156,283.44842529296875,290.65533447265625,292.5362243652344,293.1499938964844,293.1499938964844,281.54998779296875,36076.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355345726013184,1.0,0.0,0.0,3.6437230110168457,3.643746852874756,8.858985438564559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.44189453125,0.0,1526.764404296875,1895.4371337890625,0.0,2800.02490234375,0.9039756655693054,1.0,0.0,3.0,1.0,0.0
12068760,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8030173778533936,0.3418594300746918,0.3104856610298157,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.91678786277771,0.5126592516899109,0.4874787330627441,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9918235540390016,0.6472887992858887,0.4524563550949096,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.786862850189209,0.3219470083713531,0.3081479072570801,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6915932893753052,0.2159055322408676,0.9879361391067504,285.016845703125,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2147521972656,285.0180053710937,1.0,0.5876741409301758,1.0,1.0,0.0,1.0,-3.057661533355713,3.0576539039611816,7.513108812418068e-06,2.3601086139678955,0.8987264633178711,0.8987264633178711,0.0,169.07461547851562,176.0,29908.501953125,-0.0,2515.822265625,1.0,281.5420837402344,283.5005187988281,290.6649780273437,292.5754089355469,293.1499938964844,293.1499938964844,281.8500061035156,35989.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274287581443787,1.0,0.0,0.0,3.644737720489502,3.644761800765991,8.863920584190055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.5439453125,0.0,1527.24560546875,1895.4371337890625,0.0,2724.522705078125,0.9041098356246948,1.0,0.0,3.0,1.0,0.0
12068820,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8017742037773132,0.3426575660705566,0.3111478388309479,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9146877527236938,0.5130800604820251,0.4877921938896179,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9917941093444824,0.6516783237457275,0.4554253816604614,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7859121561050415,0.3230375647544861,0.3091124594211578,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6909026503562927,0.2168201357126236,0.991747260093689,285.20172119140625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2299194335937,285.20318603515625,1.0,0.5901311039924622,1.0,1.0,0.0,1.0,-3.0681397914886475,3.068132162094116,7.564595762232784e-06,2.368156671524048,0.9036184549331664,0.9036184549331664,0.0,170.9348602294922,179.0,29044.146484375,-0.0,2545.494873046875,1.0,281.8415832519531,283.7386474609375,290.6528015136719,292.5013732910156,293.1499938964844,293.1499938964844,281.54998779296875,35762.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084878921508789,1.0,0.0,0.0,3.6529386043548575,3.652962684631348,8.90385422280815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.0029296875,0.0,1534.662841796875,1895.4371337890625,0.0,2549.275146484375,0.905791163444519,1.0,0.0,3.0,1.0,0.0
12068880,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8017742037773132,0.3426575660705566,0.3111478388309479,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9146877527236938,0.5130800604820251,0.4877921938896179,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9917941093444824,0.6516783237457275,0.4554253816604614,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7859121561050415,0.3230375647544861,0.3091124594211578,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6909026503562927,0.2168201357126236,0.991747260093689,285.20172119140625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2299194335937,285.20318603515625,1.0,0.5901311039924622,1.0,1.0,0.0,1.0,-3.0681397914886475,3.068132162094116,7.564595762232784e-06,2.368156671524048,0.9036184549331664,0.9036184549331664,0.0,170.9348602294922,179.0,29044.146484375,-0.0,2545.494873046875,1.0,281.8415832519531,283.7386474609375,290.6528015136719,292.5013732910156,293.1499938964844,293.1499938964844,281.54998779296875,35762.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084878921508789,1.0,0.0,0.0,3.6529386043548575,3.652962684631348,8.90385422280815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.0029296875,0.0,1534.662841796875,1895.4371337890625,0.0,2549.275146484375,0.905791163444519,1.0,0.0,3.0,1.0,0.0
12068940,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.798459529876709,0.3420412838459015,0.3111543357372284,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9103283286094666,0.5121279954910278,0.4874896705150604,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9899023175239564,0.6540955901145935,0.4576476216316223,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7832263708114624,0.3232684135437011,0.3097621500492096,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6887350678443909,0.2171922028064727,0.9950122237205504,285.02471923828125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.22784423828125,285.0231018066406,1.0,0.5927160978317261,1.0,1.0,0.0,1.0,-3.0751752853393555,3.075167655944824,7.5997454587195534e-06,2.3737618923187256,0.903197944164276,0.903197944164276,0.0,173.89402770996094,182.0,29894.28125,-0.0,2574.479248046875,1.0,281.5575561523437,283.5137634277344,290.7674255371094,292.735595703125,293.1499938964844,293.1499938964844,281.25,35869.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255135416984558,1.0,0.0,0.0,3.6586101055145264,3.658634185791016,8.931523325372837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.9384765625,0.0,1541.7913818359375,1895.4371337890625,0.0,2706.72216796875,0.907104790210724,1.0,0.0,3.0,1.0,0.0
12069000,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.798459529876709,0.3420412838459015,0.3111543357372284,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9103283286094666,0.5121279954910278,0.4874896705150604,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9899023175239564,0.6540955901145935,0.4576476216316223,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7832263708114624,0.3232684135437011,0.3097621500492096,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6887350678443909,0.2171922028064727,0.9950122237205504,285.02471923828125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.22784423828125,285.0231018066406,1.0,0.5927160978317261,1.0,1.0,0.0,1.0,-3.0751752853393555,3.075167655944824,7.5997454587195534e-06,2.3737618923187256,0.903197944164276,0.903197944164276,0.0,173.89402770996094,182.0,29894.28125,-0.0,2574.479248046875,1.0,281.5575561523437,283.5137634277344,290.7674255371094,292.735595703125,293.1499938964844,293.1499938964844,281.25,35869.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255135416984558,1.0,0.0,0.0,3.6586101055145264,3.658634185791016,8.931523325372837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.9384765625,0.0,1541.7913818359375,1895.4371337890625,0.0,2706.72216796875,0.907104790210724,1.0,0.0,3.0,1.0,0.0
12069060,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7919929027557373,0.3401103913784027,0.3098221719264984,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.902824342250824,0.5097271800041199,0.4856888651847839,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9851555228233336,0.6548444628715515,0.4585125744342804,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7777056097984314,0.3224070072174072,0.309345930814743,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6838526129722595,0.2166821509599685,0.9944496750831604,284.8258361816406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2117004394531,284.8240051269531,1.0,0.594631016254425,1.0,1.0,0.0,1.0,-3.0712811946868896,3.0712735652923584,7.580726560263429e-06,2.3708462715148926,0.8999127745628357,0.8999127745628357,0.0,178.14639282226562,185.0,30692.421875,-0.0,2589.270751953125,1.0,281.2583312988281,283.2680969238281,290.77215576171875,292.8180847167969,293.1499938964844,293.1499938964844,280.95001220703125,36076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472526669502258,1.0,0.0,0.0,3.656472206115722,3.656496286392212,8.921088578972558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.63330078125,0.0,1540.9547119140625,1895.4371337890625,0.0,2909.545654296875,0.9067599177360536,1.0,0.0,3.0,1.0,0.0
12069120,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7919929027557373,0.3401103913784027,0.3098221719264984,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.902824342250824,0.5097271800041199,0.4856888651847839,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9851555228233336,0.6548444628715515,0.4585125744342804,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7777056097984314,0.3224070072174072,0.309345930814743,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6838526129722595,0.2166821509599685,0.9944496750831604,284.8258361816406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2117004394531,284.8240051269531,1.0,0.594631016254425,1.0,1.0,0.0,1.0,-3.0712811946868896,3.0712735652923584,7.580726560263429e-06,2.3708462715148926,0.8999127745628357,0.8999127745628357,0.0,178.14639282226562,185.0,30692.421875,-0.0,2589.270751953125,1.0,281.2583312988281,283.2680969238281,290.77215576171875,292.8180847167969,293.1499938964844,293.1499938964844,280.95001220703125,36076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472526669502258,1.0,0.0,0.0,3.656472206115722,3.656496286392212,8.921088578972558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.63330078125,0.0,1540.9547119140625,1895.4371337890625,0.0,2909.545654296875,0.9067599177360536,1.0,0.0,3.0,1.0,0.0
12069180,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.7847293019294739,0.3375941514968872,0.3078643381595611,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.8948294520378113,0.5066066980361938,0.4830978214740753,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.9794506430625916,0.6548429131507874,0.4587646424770355,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7714108228683472,0.3209308981895447,0.3082734644412994,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.6780670285224915,0.21560600399971,0.9911051988601683,284.6247253417969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1911315917969,284.62286376953125,1.0,0.5958214998245239,1.0,1.0,0.0,1.0,-3.060810804367065,3.060803174972534,7.52917185309343e-06,2.3627824783325195,0.8939256072044373,0.8939256072044373,0.0,182.5755920410156,188.0,31421.291015625,-0.0,2592.279541015625,1.0,280.9584045410156,283.0223388671875,290.7328186035156,292.8314819335937,293.1499938964844,293.1499938964844,281.25,36336.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645116686820984,1.0,0.0,0.0,3.644716024398804,3.644740104675293,8.863814855430974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.93798828125,0.0,1529.8123779296875,1895.4371337890625,0.0,3071.324462890625,0.904306173324585,1.0,0.0,3.0,1.0,0.0
12069240,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.7847293019294739,0.3375941514968872,0.3078643381595611,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.8948294520378113,0.5066066980361938,0.4830978214740753,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.9794506430625916,0.6548429131507874,0.4587646424770355,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7714108228683472,0.3209308981895447,0.3082734644412994,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.6780670285224915,0.21560600399971,0.9911051988601683,284.6247253417969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1911315917969,284.62286376953125,1.0,0.5958214998245239,1.0,1.0,0.0,1.0,-3.060810804367065,3.060803174972534,7.52917185309343e-06,2.3627824783325195,0.8939256072044373,0.8939256072044373,0.0,182.5755920410156,188.0,31421.291015625,-0.0,2592.279541015625,1.0,280.9584045410156,283.0223388671875,290.7328186035156,292.8314819335937,293.1499938964844,293.1499938964844,281.25,36336.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645116686820984,1.0,0.0,0.0,3.644716024398804,3.644740104675293,8.863814855430974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.93798828125,0.0,1529.8123779296875,1895.4371337890625,0.0,3071.324462890625,0.904306173324585,1.0,0.0,3.0,1.0,0.0
12069300,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7815622687339783,0.336780309677124,0.3069432377815246,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.8913111090660095,0.5054574012756348,0.4818244576454162,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.9769653677940368,0.6554786562919617,0.4589678049087524,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7686481475830078,0.3204274177551269,0.3077065050601959,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.6754685044288635,0.2151965349912643,0.989116907119751,284.7443542480469,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.18609619140625,284.751708984375,1.0,0.5962454676628113,1.0,1.0,0.0,1.0,-3.0553386211395264,3.055331230163574,7.502047083107755e-06,2.3584625720977783,0.8936856985092163,0.8936856985092163,0.0,184.4990081787109,188.0,30577.3359375,-0.0,2591.80224609375,1.0,281.2015686035156,283.1921691894531,290.61444091796875,292.569580078125,293.1499938964844,293.1499938964844,281.25,36300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552417159080505,1.0,0.0,0.0,3.638681888580322,3.638705968856812,8.834489904074871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.00048828125,0.0,1522.858154296875,1895.4371337890625,0.0,2984.3876953125,0.9029922485351562,1.0,0.0,3.0,1.0,0.0
12069360,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7797248959541321,0.3364715576171875,0.3065408170223236,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8891422748565674,0.5048336982727051,0.4810953140258789,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9757808446884156,0.6567633152008057,0.4597257673740387,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.7670310735702515,0.3202933073043823,0.3074903488159179,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.673929750919342,0.2150673568248748,0.9882591366767884,284.7871398925781,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1869812011719,284.7880859375,1.0,0.5967981219291687,1.0,1.0,0.0,1.0,-3.05359148979187,3.053584098815918,7.493239081668435e-06,2.3570168018341064,0.8930676579475403,0.8930676579475403,0.0,185.80322265625,191.0,30431.74609375,-0.0,2595.247802734375,1.0,281.2425842285156,283.2410583496094,290.58062744140625,292.5486755371094,293.1499938964844,293.1499938964844,281.54998779296875,36250.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475406765937805,1.0,0.0,0.0,3.6345832347869873,3.6346070766448975,8.81459811807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.81494140625,0.0,1517.9490966796875,1895.4371337890625,0.0,2912.24169921875,0.9020125269889832,1.0,0.0,3.0,1.0,0.0
12069420,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7778472900390625,0.3366318345069885,0.3065312504768371,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8866603374481201,0.504474937915802,0.4805621802806854,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9751351475715636,0.660260021686554,0.4619933366775512,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7654402852058411,0.3207150399684906,0.3077454268932342,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6724782586097717,0.2153946012258529,0.9891836643218994,284.970703125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.197021484375,284.9719543457031,1.0,0.5983713269233704,1.0,1.0,0.0,1.0,-3.0570743083953857,3.0570669174194336,7.510098384955199e-06,2.359602451324463,0.8948660492897034,0.8948660492897034,0.0,187.70230102539065,194.0,29500.515625,-0.0,2611.856201171875,1.0,281.5414733886719,283.4798583984375,290.5288391113281,292.4125671386719,293.1499938964844,293.1499938964844,281.8500061035156,36061.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252578973770142,1.0,0.0,0.0,3.631648540496826,3.631672382354736,8.80037021033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.44482421875,0.0,1513.303466796875,1895.4371337890625,0.0,2704.346923828125,0.9012340307235718,1.0,0.0,3.0,1.0,0.0
12069480,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7778472900390625,0.3366318345069885,0.3065312504768371,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8866603374481201,0.504474937915802,0.4805621802806854,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9751351475715636,0.660260021686554,0.4619933366775512,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7654402852058411,0.3207150399684906,0.3077454268932342,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6724782586097717,0.2153946012258529,0.9891836643218994,284.970703125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.197021484375,284.9719543457031,1.0,0.5983713269233704,1.0,1.0,0.0,1.0,-3.0570743083953857,3.0570669174194336,7.510098384955199e-06,2.359602451324463,0.8948660492897034,0.8948660492897034,0.0,187.70230102539065,194.0,29500.515625,-0.0,2611.856201171875,1.0,281.5414733886719,283.4798583984375,290.5288391113281,292.4125671386719,293.1499938964844,293.1499938964844,281.8500061035156,36061.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252578973770142,1.0,0.0,0.0,3.631648540496826,3.631672382354736,8.80037021033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.44482421875,0.0,1513.303466796875,1895.4371337890625,0.0,2704.346923828125,0.9012340307235718,1.0,0.0,3.0,1.0,0.0
12069540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7771060466766357,0.3374521732330322,0.3071713745594024,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.8853540420532227,0.5049082040786743,0.480841726064682,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9755170941352844,0.6645188331604004,0.4648437798023224,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7649521231651306,0.321792870759964,0.3086623251438141,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6722119450569153,0.2163193523883819,0.9929161667823792,285.1789855957031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2132568359375,285.1799621582031,1.0,0.6006249785423279,1.0,1.0,0.0,1.0,-3.067190170288086,3.0671825408935547,7.559785899502458e-06,2.367370128631592,0.8996232748031616,0.8996232748031616,0.0,189.3486175537109,197.0,28778.6328125,-0.0,2640.03271484375,1.0,281.84149169921875,283.7294006347656,290.5202331542969,292.3482971191406,293.1499938964844,293.1499938964844,282.1499938964844,35805.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062583804130554,1.0,0.0,0.0,3.6380677223205566,3.638091564178467,8.831507329887245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.6220703125,0.0,1518.4859619140625,1895.4371337890625,0.0,2528.780029296875,0.9024973511695862,1.0,0.0,3.0,1.0,0.0
12069600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7771060466766357,0.3374521732330322,0.3071713745594024,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.8853540420532227,0.5049082040786743,0.480841726064682,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9755170941352844,0.6645188331604004,0.4648437798023224,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7649521231651306,0.321792870759964,0.3086623251438141,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6722119450569153,0.2163193523883819,0.9929161667823792,285.1789855957031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2132568359375,285.1799621582031,1.0,0.6006249785423279,1.0,1.0,0.0,1.0,-3.067190170288086,3.0671825408935547,7.559785899502458e-06,2.367370128631592,0.8996232748031616,0.8996232748031616,0.0,189.3486175537109,197.0,28778.6328125,-0.0,2640.03271484375,1.0,281.84149169921875,283.7294006347656,290.5202331542969,292.3482971191406,293.1499938964844,293.1499938964844,282.1499938964844,35805.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062583804130554,1.0,0.0,0.0,3.6380677223205566,3.638091564178467,8.831507329887245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.6220703125,0.0,1518.4859619140625,1895.4371337890625,0.0,2528.780029296875,0.9024973511695862,1.0,0.0,3.0,1.0,0.0
12069660,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.7769380211830139,0.3387547135353088,0.3082792460918426,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.884618878364563,0.5059223175048828,0.4817111790180206,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.976355254650116,0.6693373322486877,0.4681158065795898,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7650346755981445,0.3233583569526672,0.3100733458995819,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.6726114153862,0.217697188258171,0.9988160729408264,285.3990478515625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.23291015625,285.400634765625,1.0,0.6035218238830566,1.0,1.0,0.0,1.0,-3.0822856426239014,3.08227801322937,7.634386747668032e-06,2.379023551940918,0.9074422121047974,0.9074422121047974,0.0,191.0459899902344,200.0,28194.732421875,-0.0,2678.391845703125,1.0,282.1415405273437,283.9819030761719,290.5223999023437,292.31182861328125,293.1499938964844,293.1499938964844,281.8500061035156,35520.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923580408096313,1.0,0.0,0.0,3.655208587646485,3.6552324295043945,8.914923341762915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.26611328125,0.0,1535.3753662109375,1895.4371337890625,0.0,2401.7724609375,0.906136393547058,1.0,0.0,3.0,1.0,0.0
12069720,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.7769380211830139,0.3387547135353088,0.3082792460918426,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.884618878364563,0.5059223175048828,0.4817111790180206,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.976355254650116,0.6693373322486877,0.4681158065795898,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7650346755981445,0.3233583569526672,0.3100733458995819,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.6726114153862,0.217697188258171,0.9988160729408264,285.3990478515625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.23291015625,285.400634765625,1.0,0.6035218238830566,1.0,1.0,0.0,1.0,-3.0822856426239014,3.08227801322937,7.634386747668032e-06,2.379023551940918,0.9074422121047974,0.9074422121047974,0.0,191.0459899902344,200.0,28194.732421875,-0.0,2678.391845703125,1.0,282.1415405273437,283.9819030761719,290.5223999023437,292.31182861328125,293.1499938964844,293.1499938964844,281.8500061035156,35520.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923580408096313,1.0,0.0,0.0,3.655208587646485,3.6552324295043945,8.914923341762915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.26611328125,0.0,1535.3753662109375,1895.4371337890625,0.0,2401.7724609375,0.906136393547058,1.0,0.0,3.0,1.0,0.0
12069780,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7744641304016113,0.3383484780788421,0.3085582554340362,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8815506100654602,0.5052631497383118,0.4817736446857452,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.974695086479187,0.6716574430465698,0.4703807830810547,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7631919980049133,0.3238289058208465,0.3110202848911285,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.6712932586669922,0.2183354943990707,1.0035555362701416,285.1975402832031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2311096191406,285.1957397460937,1.0,0.6064929962158203,1.0,1.0,0.0,1.0,-3.0922722816467285,3.0922646522521973,7.684522643103264e-06,2.386974811553955,0.9091153740882874,0.9091153740882874,0.0,194.1394195556641,203.0,28911.3515625,-0.0,2714.329833984375,1.0,281.8580017089844,283.7445068359375,290.6338195800781,292.544189453125,293.1499938964844,293.1499938964844,281.54998779296875,35627.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138900995254517,1.0,0.0,0.0,3.669962167739868,3.669986248016357,8.987036039798113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.49853515625,0.0,1552.6859130859375,1895.4371337890625,0.0,2599.06201171875,0.9094794988632202,1.0,0.0,3.0,1.0,0.0
