time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7744641304016113,0.3383484780788421,0.3085582554340362,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8815506100654602,0.5052631497383118,0.4817736446857452,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.974695086479187,0.6716574430465698,0.4703807830810547,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7631919980049133,0.3238289058208465,0.3110202848911285,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.6712932586669922,0.2183354943990707,1.0035555362701416,285.1975402832031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2311096191406,285.1957397460937,1.0,0.6064929962158203,1.0,1.0,0.0,1.0,-3.0922722816467285,3.0922646522521973,7.684522643103264e-06,2.386974811553955,0.9091153740882874,0.9091153740882874,0.0,194.1394195556641,203.0,28911.3515625,-0.0,2714.329833984375,1.0,281.8580017089844,283.7445068359375,290.6338195800781,292.544189453125,293.1499938964844,293.1499938964844,281.54998779296875,35627.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138900995254517,1.0,0.0,0.0,3.669962167739868,3.669986248016357,8.987036039798113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.49853515625,0.0,1552.6859130859375,1895.4371337890625,0.0,2599.06201171875,0.9094794988632202,1.0,0.0,3.0,1.0,0.0
12069900,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7719302177429199,0.3375023603439331,0.3080857098102569,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8787030577659607,0.504237711429596,0.4811286628246307,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.972503662109375,0.6719635128974915,0.4708685576915741,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7611243724822998,0.3235407769680023,0.3110088407993316,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6695165038108826,0.2182328253984451,1.004172444343567,285.029052734375,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2232360839844,285.0196533203125,1.0,0.6076869964599609,1.0,1.0,0.0,1.0,-3.092249631881714,3.0922420024871826,7.684605407121126e-06,2.3870387077331543,0.908010482788086,0.908010482788086,0.0,196.2988128662109,203.0,29524.001953125,-0.0,2725.671630859375,1.0,281.6008605957031,283.5419006347656,290.6690368652344,292.68634033203125,293.1499938964844,293.1499938964844,281.54998779296875,35747.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288881778717041,1.0,0.0,0.0,3.674461603164673,3.674485921859741,9.009086170408408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.18408203125,0.0,1558.6507568359375,1895.4371337890625,0.0,2738.09814453125,0.9105241298675536,1.0,0.0,3.0,1.0,0.0
12069960,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7687522172927856,0.3363674879074096,0.307245135307312,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8752053380012512,0.5028780102729797,0.4800587594509125,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9695835709571838,0.671900749206543,0.4709681272506714,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7584741711616516,0.3229786157608032,0.310675710439682,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6671414375305176,0.2178869247436523,1.0035392045974731,284.9677124023437,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2124938964844,284.9657897949219,1.0,0.6086153984069824,1.0,1.0,0.0,1.0,-3.0889158248901367,3.088908195495605,7.66818720876472e-06,2.3845245838165283,0.9074667692184448,0.9074667692184448,0.0,198.7277984619141,206.0,29542.556640625,-0.0,2731.872314453125,1.0,281.5577087402344,283.48199462890625,290.62664794921875,292.6061096191406,293.1499938964844,293.1499938964844,281.25,35851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369881510734558,1.0,0.0,0.0,3.676273822784424,3.676298141479492,9.017974775815674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.85205078125,0.0,1561.4776611328125,1895.4371337890625,0.0,2813.5888671875,0.9110360741615297,1.0,0.0,3.0,1.0,0.0
12070020,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.762283980846405,0.3337601721286773,0.3052104115486145,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8681057095527649,0.4997144341468811,0.477435439825058,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.9634394645690918,0.6713067889213562,0.4708191156387329,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.752991259098053,0.3214477896690368,0.3095664381980896,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.6620610952377319,0.2167903631925583,1.0002042055130005,284.7577819824219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1893920898437,284.755859375,1.0,0.6098600625991821,1.0,1.0,0.0,1.0,-3.077799320220948,3.077791690826416,7.613197794853477e-06,2.3759868144989014,0.9031710028648376,0.9031710028648376,0.0,203.4503631591797,209.0,30247.490234375,-0.0,2734.71142578125,1.0,281.25787353515625,283.229736328125,290.58062744140625,292.6073303222656,293.1499938964844,293.1499938964844,280.95001220703125,36112.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537557125091553,1.0,0.0,0.0,3.6728553771972656,3.672879457473755,9.001210514725244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.63427734375,0.0,1559.5892333984375,1895.4371337890625,0.0,2970.45947265625,0.9104449152946472,1.0,0.0,3.0,1.0,0.0
12070080,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.762283980846405,0.3337601721286773,0.3052104115486145,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8681057095527649,0.4997144341468811,0.477435439825058,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.9634394645690918,0.6713067889213562,0.4708191156387329,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.752991259098053,0.3214477896690368,0.3095664381980896,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.6620610952377319,0.2167903631925583,1.0002042055130005,284.7577819824219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1893920898437,284.755859375,1.0,0.6098600625991821,1.0,1.0,0.0,1.0,-3.077799320220948,3.077791690826416,7.613197794853477e-06,2.3759868144989014,0.9031710028648376,0.9031710028648376,0.0,203.4503631591797,209.0,30247.490234375,-0.0,2734.71142578125,1.0,281.25787353515625,283.229736328125,290.58062744140625,292.6073303222656,293.1499938964844,293.1499938964844,280.95001220703125,36112.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537557125091553,1.0,0.0,0.0,3.6728553771972656,3.672879457473755,9.001210514725244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.63427734375,0.0,1559.5892333984375,1895.4371337890625,0.0,2970.45947265625,0.9104449152946472,1.0,0.0,3.0,1.0,0.0
12070140,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.7560440301895142,0.3308835625648498,0.302882045507431,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.8612748384475708,0.4961872696876526,0.4744024574756622,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.957259237766266,0.6702118515968323,0.4703035354614258,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.7476478815078735,0.3195767700672149,0.3080742955207824,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.6569650769233704,0.2153443247079849,0.9950112104415894,284.554443359375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.16571044921875,284.5525207519531,1.0,0.6104337573051453,1.0,1.0,0.0,1.0,-3.0627002716064453,3.062692642211914,7.538693353126291e-06,2.3643345832824707,0.8962286114692688,0.8962286114692688,0.0,207.8169860839844,212.0,30937.208984375,-0.0,2727.794189453125,1.0,280.958251953125,282.982666015625,290.5395202636719,292.6061706542969,293.1499938964844,293.1499938964844,281.25,36401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660998940467834,1.0,0.0,0.0,3.658746242523194,3.6587703227996826,8.932187824939319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.2001953125,0.0,1545.9298095703125,1895.4371337890625,0.0,3086.223388671875,0.9074840545654296,1.0,0.0,3.0,1.0,0.0
12070200,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.7560440301895142,0.3308835625648498,0.302882045507431,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.8612748384475708,0.4961872696876526,0.4744024574756622,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.957259237766266,0.6702118515968323,0.4703035354614258,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.7476478815078735,0.3195767700672149,0.3080742955207824,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.6569650769233704,0.2153443247079849,0.9950112104415894,284.554443359375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.16571044921875,284.5525207519531,1.0,0.6104337573051453,1.0,1.0,0.0,1.0,-3.0627002716064453,3.062692642211914,7.538693353126291e-06,2.3643345832824707,0.8962286114692688,0.8962286114692688,0.0,207.8169860839844,212.0,30937.208984375,-0.0,2727.794189453125,1.0,280.958251953125,282.982666015625,290.5395202636719,292.6061706542969,293.1499938964844,293.1499938964844,281.25,36401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660998940467834,1.0,0.0,0.0,3.658746242523194,3.6587703227996826,8.932187824939319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.2001953125,0.0,1545.9298095703125,1895.4371337890625,0.0,3086.223388671875,0.9074840545654296,1.0,0.0,3.0,1.0,0.0
12070260,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7519020438194275,0.3295076489448547,0.3013151288032532,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8565875291824341,0.4941372573375702,0.4721189141273498,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9533784985542296,0.6710590124130249,0.4705181121826172,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7440550923347473,0.318675696849823,0.3070177733898163,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.6534606218338013,0.2145698219537735,0.9909753203392028,284.715087890625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1584777832031,284.71612548828125,1.0,0.6108942627906799,1.0,1.0,0.0,1.0,-3.0521929264068604,3.052185535430908,7.486609774787212e-06,2.3560354709625244,0.8944110870361328,0.8944110870361328,0.0,210.8556671142578,215.0,29917.8515625,-0.0,2723.00341796875,1.0,281.2417297363281,283.2002258300781,290.3973083496094,292.3302307128906,293.1499938964844,293.1499938964844,281.54998779296875,36336.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460211157798767,1.0,0.0,0.0,3.645474672317505,3.645498752593994,8.867505130183417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.54345703125,0.0,1530.653076171875,1895.4371337890625,0.0,2898.0185546875,0.9045035243034364,1.0,0.0,3.0,1.0,0.0
12070320,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7519020438194275,0.3295076489448547,0.3013151288032532,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8565875291824341,0.4941372573375702,0.4721189141273498,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9533784985542296,0.6710590124130249,0.4705181121826172,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7440550923347473,0.318675696849823,0.3070177733898163,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.6534606218338013,0.2145698219537735,0.9909753203392028,284.715087890625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1584777832031,284.71612548828125,1.0,0.6108942627906799,1.0,1.0,0.0,1.0,-3.0521929264068604,3.052185535430908,7.486609774787212e-06,2.3560354709625244,0.8944110870361328,0.8944110870361328,0.0,210.8556671142578,215.0,29917.8515625,-0.0,2723.00341796875,1.0,281.2417297363281,283.2002258300781,290.3973083496094,292.3302307128906,293.1499938964844,293.1499938964844,281.54998779296875,36336.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460211157798767,1.0,0.0,0.0,3.645474672317505,3.645498752593994,8.867505130183417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.54345703125,0.0,1530.653076171875,1895.4371337890625,0.0,2898.0185546875,0.9045035243034364,1.0,0.0,3.0,1.0,0.0
12070380,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7503889203071594,0.3295015692710876,0.3011234104633331,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8545752167701721,0.4935923814773559,0.4713756740093231,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9525732398033142,0.6735748648643494,0.4720768332481384,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7427821159362793,0.3189187347888946,0.307076096534729,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6522589921951294,0.2147496938705444,0.9911127090454102,284.9136962890625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1658020019531,284.9141845703125,1.0,0.6120372414588928,1.0,1.0,0.0,1.0,-3.0531680583953857,3.0531604290008545,7.491175892937463e-06,2.356696128845215,0.8955362439155579,0.8955362439155579,0.0,212.581283569336,218.0,29045.537109375,-0.0,2733.9140625,1.0,281.5416564941406,283.4468994140625,290.3545837402344,292.2053527832031,293.1499938964844,293.1499938964844,281.8500061035156,36145.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220429420471191,1.0,0.0,0.0,3.639248371124268,3.639272451400757,8.837241125547735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.64599609375,0.0,1522.3267822265625,1895.4371337890625,0.0,2674.50634765625,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
12070440,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7503889203071594,0.3295015692710876,0.3011234104633331,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8545752167701721,0.4935923814773559,0.4713756740093231,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9525732398033142,0.6735748648643494,0.4720768332481384,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7427821159362793,0.3189187347888946,0.307076096534729,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6522589921951294,0.2147496938705444,0.9911127090454102,284.9136962890625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1658020019531,284.9141845703125,1.0,0.6120372414588928,1.0,1.0,0.0,1.0,-3.0531680583953857,3.0531604290008545,7.491175892937463e-06,2.356696128845215,0.8955362439155579,0.8955362439155579,0.0,212.581283569336,218.0,29045.537109375,-0.0,2733.9140625,1.0,281.5416564941406,283.4468994140625,290.3545837402344,292.2053527832031,293.1499938964844,293.1499938964844,281.8500061035156,36145.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220429420471191,1.0,0.0,0.0,3.639248371124268,3.639272451400757,8.837241125547735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.64599609375,0.0,1522.3267822265625,1895.4371337890625,0.0,2674.50634765625,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
12070500,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7500054836273193,0.3297906517982483,0.3012892603874206,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8539533019065857,0.4936656951904297,0.4713321030139923,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9525641798973083,0.675168514251709,0.4730783998966217,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.742509663105011,0.3193240761756897,0.3073762655258178,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6520655751228333,0.2150996327400207,0.9923604726791382,285.07635498046875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17218017578125,285.0858154296875,1.0,0.6128900051116943,1.0,1.0,0.0,1.0,-3.0563764572143555,3.056368827819824,7.506894235120853e-06,2.359158515930176,0.8979485630989075,0.8979485630989075,0.0,213.359619140625,218.0,28434.361328125,-0.0,2744.290283203125,1.0,281.7987976074219,283.6454467773437,290.3234558105469,292.0790710449219,293.1499938964844,293.1499938964844,281.8500061035156,36002.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089920878410339,1.0,0.0,0.0,3.639564752578736,3.6395885944366455,8.838777034725354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.95751953125,0.0,1521.605712890625,1895.4371337890625,0.0,2553.914794921875,0.9030089378356934,1.0,0.0,3.0,1.0,0.0
12070560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7499629855155945,0.330257773399353,0.3016922771930694,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8536710739135742,0.493948370218277,0.47156623005867,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.952946126461029,0.6769611239433289,0.4743175208568573,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.742546021938324,0.3199033141136169,0.3078899383544922,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.6522006392478943,0.21561199426651,0.9944798946380616,285.1328125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1803283691406,285.13427734375,1.0,0.6139582991600037,1.0,1.0,0.0,1.0,-3.0617945194244385,3.0617868900299072,7.533522420999361e-06,2.3633360862731934,0.8997824788093567,0.8997824788093567,0.0,214.03887939453125,221.0,28390.5625,-0.0,2758.536865234375,1.0,281.84210205078125,283.7015991210937,290.35552978515625,292.155517578125,293.1499938964844,293.1499938964844,282.1499938964844,35881.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029347658157349,1.0,0.0,0.0,3.6428940296173096,3.64291787147522,8.854955240167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.18896484375,0.0,1524.3890380859375,1895.4371337890625,0.0,2498.287353515625,0.903629183769226,1.0,0.0,3.0,1.0,0.0
12070620,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7499337196350098,0.3314417600631714,0.3027089834213257,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8531541228294373,0.4948343336582184,0.4723309576511383,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.953640878200531,0.6807954907417297,0.4769312441349029,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.7427173852920532,0.3213417828083038,0.3091923296451568,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.6526668667793274,0.2169194519519806,1.0000869035720823,285.3498229980469,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1977844238281,285.351318359375,1.0,0.6165621280670166,1.0,1.0,0.0,1.0,-3.075380802154541,3.0753731727600098,7.600619483127957e-06,2.373861074447632,0.9069196581840516,0.9069196581840516,0.0,215.6576995849609,224.0,27765.45703125,-0.0,2794.00830078125,1.0,282.1416015625,283.9529113769531,290.3622741699219,292.1236877441406,293.1499938964844,293.1499938964844,281.8500061035156,35595.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891700863838196,1.0,0.0,0.0,3.65723729133606,3.657261371612549,8.924822054723336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.064453125,0.0,1538.2000732421875,1895.4371337890625,0.0,2372.8505859375,0.906642735004425,1.0,0.0,3.0,1.0,0.0
12070680,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7499337196350098,0.3314417600631714,0.3027089834213257,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8531541228294373,0.4948343336582184,0.4723309576511383,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.953640878200531,0.6807954907417297,0.4769312441349029,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.7427173852920532,0.3213417828083038,0.3091923296451568,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.6526668667793274,0.2169194519519806,1.0000869035720823,285.3498229980469,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1977844238281,285.351318359375,1.0,0.6165621280670166,1.0,1.0,0.0,1.0,-3.075380802154541,3.0753731727600098,7.600619483127957e-06,2.373861074447632,0.9069196581840516,0.9069196581840516,0.0,215.6576995849609,224.0,27765.45703125,-0.0,2794.00830078125,1.0,282.1416015625,283.9529113769531,290.3622741699219,292.1236877441406,293.1499938964844,293.1499938964844,281.8500061035156,35595.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891700863838196,1.0,0.0,0.0,3.65723729133606,3.657261371612549,8.924822054723336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.064453125,0.0,1538.2000732421875,1895.4371337890625,0.0,2372.8505859375,0.906642735004425,1.0,0.0,3.0,1.0,0.0
12070740,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7479519844055176,0.330902099609375,0.3028728365898132,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8506833910942078,0.4940380752086639,0.4722664356231689,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9516786336898804,0.6819791793823242,0.4784438610076904,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7412728667259216,0.3216603100299835,0.3100023567676544,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.6516948938369751,0.2174717038869857,1.0044645071029663,285.14617919921875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1952514648437,285.144287109375,1.0,0.6192432045936584,1.0,1.0,0.0,1.0,-3.0835723876953125,3.083564758300781,7.641830052307341e-06,2.380462408065796,0.9078938961029052,0.9078938961029052,0.0,218.7342987060547,227.0,28446.84375,-0.0,2826.559814453125,1.0,281.8580017089844,283.7146911621094,290.47735595703125,292.3577575683594,293.1499938964844,293.1499938964844,281.54998779296875,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108574748039246,1.0,0.0,0.0,3.669165372848511,3.669189691543579,8.983134307527507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.52392578125,0.0,1552.3646240234375,1895.4371337890625,0.0,2571.092041015625,0.9093533158302308,1.0,0.0,3.0,1.0,0.0
12070800,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7479519844055176,0.330902099609375,0.3028728365898132,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8506833910942078,0.4940380752086639,0.4722664356231689,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9516786336898804,0.6819791793823242,0.4784438610076904,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7412728667259216,0.3216603100299835,0.3100023567676544,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.6516948938369751,0.2174717038869857,1.0044645071029663,285.14617919921875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1952514648437,285.144287109375,1.0,0.6192432045936584,1.0,1.0,0.0,1.0,-3.0835723876953125,3.083564758300781,7.641830052307341e-06,2.380462408065796,0.9078938961029052,0.9078938961029052,0.0,218.7342987060547,227.0,28446.84375,-0.0,2826.559814453125,1.0,281.8580017089844,283.7146911621094,290.47735595703125,292.3577575683594,293.1499938964844,293.1499938964844,281.54998779296875,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108574748039246,1.0,0.0,0.0,3.669165372848511,3.669189691543579,8.983134307527507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.52392578125,0.0,1552.3646240234375,1895.4371337890625,0.0,2571.092041015625,0.9093533158302308,1.0,0.0,3.0,1.0,0.0
12070860,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7430627346038818,0.3285946846008301,0.3013396263122558,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8453065156936646,0.4913310110569,0.4703245162963867,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9459250569343568,0.6807733178138733,0.4781036674976349,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7372304797172546,0.3204699158668518,0.3094145655632019,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6481334567070007,0.2167464941740036,1.0035885572433472,284.9144287109375,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1753234863281,284.9122619628906,1.0,0.6210312843322754,1.0,1.0,0.0,1.0,-3.077239990234375,3.077232360839844,7.61098317525466e-06,2.37578558921814,0.9055173993110656,0.9055173993110656,0.0,223.4440155029297,215.0,29034.154296875,-0.0,2838.56982421875,1.0,281.5582275390625,283.4516906738281,290.47235107421875,292.4198913574219,293.1499938964844,293.1499938964844,281.25,35930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339890241622925,1.0,0.0,0.0,3.672532081604004,3.672556161880493,8.999626288641593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.03662109375,0.0,1557.8602294921875,1895.4371337890625,0.0,2785.60986328125,0.9102517366409302,1.0,0.0,3.0,1.0,0.0
12070920,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7430627346038818,0.3285946846008301,0.3013396263122558,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8453065156936646,0.4913310110569,0.4703245162963867,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9459250569343568,0.6807733178138733,0.4781036674976349,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7372304797172546,0.3204699158668518,0.3094145655632019,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6481334567070007,0.2167464941740036,1.0035885572433472,284.9144287109375,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1753234863281,284.9122619628906,1.0,0.6210312843322754,1.0,1.0,0.0,1.0,-3.077239990234375,3.077232360839844,7.61098317525466e-06,2.37578558921814,0.9055173993110656,0.9055173993110656,0.0,223.4440155029297,215.0,29034.154296875,-0.0,2838.56982421875,1.0,281.5582275390625,283.4516906738281,290.47235107421875,292.4198913574219,293.1499938964844,293.1499938964844,281.25,35930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339890241622925,1.0,0.0,0.0,3.672532081604004,3.672556161880493,8.999626288641593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.03662109375,0.0,1557.8602294921875,1895.4371337890625,0.0,2785.60986328125,0.9102517366409302,1.0,0.0,3.0,1.0,0.0
12070980,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7414363026618958,0.3253591656684875,0.2985848188400268,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8439524173736572,0.4875159859657287,0.4669331610202789,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9455550312995912,0.6782917976379395,0.4765569865703583,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.73633873462677,0.3182926476001739,0.3075321912765503,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6471656560897827,0.2150631546974182,0.9968450665473938,284.68145751953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1488342285156,284.6791381835937,1.0,0.6174103617668152,1.0,1.0,0.0,1.0,-3.057634115219116,3.057626485824585,7.514696790167363e-06,2.360812187194824,0.900010347366333,0.900010347366333,0.0,221.94918823242188,203.0,29537.146484375,-0.0,2791.543701171875,1.0,281.2582092285156,283.1882019042969,290.4251708984375,292.4107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500440716743469,1.0,0.0,0.0,3.6652328968048096,3.665256977081299,8.963888262769615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9033203125,0.0,1551.8248291015625,1895.4371337890625,0.0,2935.683837890625,0.9088104367256165,1.0,0.0,3.0,1.0,0.0
12071040,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7414363026618958,0.3253591656684875,0.2985848188400268,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8439524173736572,0.4875159859657287,0.4669331610202789,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9455550312995912,0.6782917976379395,0.4765569865703583,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.73633873462677,0.3182926476001739,0.3075321912765503,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6471656560897827,0.2150631546974182,0.9968450665473938,284.68145751953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1488342285156,284.6791381835937,1.0,0.6174103617668152,1.0,1.0,0.0,1.0,-3.057634115219116,3.057626485824585,7.514696790167363e-06,2.360812187194824,0.900010347366333,0.900010347366333,0.0,221.94918823242188,203.0,29537.146484375,-0.0,2791.543701171875,1.0,281.2582092285156,283.1882019042969,290.4251708984375,292.4107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500440716743469,1.0,0.0,0.0,3.6652328968048096,3.665256977081299,8.963888262769615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9033203125,0.0,1551.8248291015625,1895.4371337890625,0.0,2935.683837890625,0.9088104367256165,1.0,0.0,3.0,1.0,0.0
12071100,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.7416808009147644,0.32363361120224,0.2970227599143982,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.8445197343826294,0.485442191362381,0.4649834632873535,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.9470633864402772,0.6768495440483093,0.4755851030349731,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.7368868589401245,0.3170386850833893,0.3063360154628753,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.6475075483322144,0.2140398770570755,0.9921804666519164,284.52996826171875,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1357116699219,284.5209655761719,1.0,0.6144194006919861,1.0,1.0,0.0,1.0,-3.0452005863189697,3.0451931953430176,7.4537833825161215e-06,2.3512446880340576,0.8957421183586121,0.8957421183586121,0.0,219.4433135986328,203.0,30188.791015625,-0.0,2753.896484375,1.0,281.0010986328125,282.9934997558594,290.4309387207031,292.5018310546875,293.1499938964844,293.1499938964844,280.95001220703125,36383.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585255146026611,1.0,0.0,0.0,3.6575229167938232,3.657546997070313,8.926216423787992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.27734375,0.0,1544.43212890625,1895.4371337890625,0.0,3015.177001953125,0.9071618914604188,1.0,0.0,3.0,1.0,0.0
12071160,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715270996094,0.7422855496406555,0.3218258023262024,0.2953052818775177,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710693359375,0.8455376029014587,0.483256846666336,0.4628417193889618,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.949150025844574,0.6752400398254395,0.4744080603122711,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715576171875,0.7377921938896179,0.3156853318214416,0.3049782216548919,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722595214844,0.6481377482414246,0.2129159867763519,0.986794650554657,284.4711303710937,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.12255859375,284.4689636230469,1.0,0.6108328104019165,1.0,1.0,0.0,1.0,-3.031041622161865,3.031034231185913,7.38470316719031e-06,2.3403432369232178,0.8919176459312439,0.8919176459312439,0.0,216.24041748046875,191.0,30128.833984375,-0.0,2709.547607421875,1.0,280.95782470703125,282.9361267089844,290.38458251953125,292.40264892578125,293.1499938964844,293.1499938964844,281.25,36527.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609684705734253,1.0,0.0,0.0,3.6464805603027344,3.646504640579224,8.872399348547333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.37744140625,0.0,1533.2005615234375,1895.4371337890625,0.0,3038.088623046875,0.904827892780304,1.0,0.0,3.0,1.0,0.0
12071220,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.7465570569038391,0.3197874724864959,0.2927094995975494,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.850845217704773,0.4804274439811706,0.4593780040740967,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9574411511421204,0.6742229461669922,0.4729728698730469,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.7423371076583862,0.3140173852443695,0.3027476072311401,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.6518796682357788,0.2114018946886062,0.9773060083389282,284.6263427734375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.11016845703125,284.6271057128906,1.0,0.6028059720993042,1.0,1.0,0.0,1.0,-3.007930278778076,3.007922887802124,7.272216407727683e-06,2.3223698139190674,0.8888213038444519,0.8888213038444519,0.0,207.1295928955078,179.0,29015.751953125,-0.0,2618.036376953125,1.0,281.2416076660156,283.1502685546875,290.24102783203125,292.1200256347656,293.1499938964844,293.1499938964844,281.54998779296875,36475.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.628064632415772,3.6280884742736816,8.783009093349392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2333984375,0.0,1512.436279296875,1895.4371337890625,0.0,2831.240234375,0.9007081389427185,1.0,0.0,3.0,1.0,0.0
12071280,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.7465570569038391,0.3197874724864959,0.2927094995975494,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.850845217704773,0.4804274439811706,0.4593780040740967,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9574411511421204,0.6742229461669922,0.4729728698730469,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.7423371076583862,0.3140173852443695,0.3027476072311401,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.6518796682357788,0.2114018946886062,0.9773060083389282,284.6263427734375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.11016845703125,284.6271057128906,1.0,0.6028059720993042,1.0,1.0,0.0,1.0,-3.007930278778076,3.007922887802124,7.272216407727683e-06,2.3223698139190674,0.8888213038444519,0.8888213038444519,0.0,207.1295928955078,179.0,29015.751953125,-0.0,2618.036376953125,1.0,281.2416076660156,283.1502685546875,290.24102783203125,292.1200256347656,293.1499938964844,293.1499938964844,281.54998779296875,36475.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.628064632415772,3.6280884742736816,8.783009093349392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2333984375,0.0,1512.436279296875,1895.4371337890625,0.0,2831.240234375,0.9007081389427185,1.0,0.0,3.0,1.0,0.0
12071340,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7550341486930847,0.3192012310028076,0.2914988100528717,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8606374859809875,0.4791471362113952,0.4574264287948608,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.970349371433258,0.6751552224159241,0.4730148017406463,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7507402896881104,0.3135078251361847,0.3015874624252319,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6593202948570251,0.2108360975980758,0.9717121720314026,284.8319702148437,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1112365722656,284.8334045410156,1.0,0.5946744084358215,1.0,1.0,0.0,1.0,-2.9960501194000244,2.996042966842652,7.214798188215354e-06,2.313159942626953,0.8882544040679932,0.8882544040679932,0.0,195.51612854003903,167.0,28156.162109375,-0.0,2536.079833984375,1.0,281.5411071777344,283.3986511230469,290.2008056640625,291.9963073730469,293.1499938964844,293.1499938964844,281.8500061035156,36310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129870295524597,1.0,0.0,0.0,3.61586332321167,3.615886926651001,8.724032909412927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.30322265625,0.0,1497.822998046875,1895.4371337890625,0.0,2590.7275390625,0.8978768587112427,1.0,0.0,3.0,1.0,0.0
12071400,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7550341486930847,0.3192012310028076,0.2914988100528717,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8606374859809875,0.4791471362113952,0.4574264287948608,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.970349371433258,0.6751552224159241,0.4730148017406463,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7507402896881104,0.3135078251361847,0.3015874624252319,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6593202948570251,0.2108360975980758,0.9717121720314026,284.8319702148437,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1112365722656,284.8334045410156,1.0,0.5946744084358215,1.0,1.0,0.0,1.0,-2.9960501194000244,2.996042966842652,7.214798188215354e-06,2.313159942626953,0.8882544040679932,0.8882544040679932,0.0,195.51612854003903,167.0,28156.162109375,-0.0,2536.079833984375,1.0,281.5411071777344,283.3986511230469,290.2008056640625,291.9963073730469,293.1499938964844,293.1499938964844,281.8500061035156,36310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129870295524597,1.0,0.0,0.0,3.61586332321167,3.615886926651001,8.724032909412927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.30322265625,0.0,1497.822998046875,1895.4371337890625,0.0,2590.7275390625,0.8978768587112427,1.0,0.0,3.0,1.0,0.0
12071460,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7605766654014587,0.3191953301429748,0.2911465167999267,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.866970956325531,0.4788297414779663,0.45674929022789,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9777553081512452,0.6760236620903015,0.4733116626739502,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7562124133110046,0.3135224878787994,0.3012530505657196,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6642743945121765,0.2107953578233719,0.9699440002441406,284.9958190917969,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1146545410156,285.0045166015625,1.0,0.5905410051345825,1.0,1.0,0.0,1.0,-2.99263882637024,2.992631435394287,7.198427738330793e-06,2.3105475902557373,0.8896098732948303,0.8896098732948303,0.0,189.1136932373047,167.0,27477.880859375,-0.0,2497.001708984375,1.0,281.8012084960937,283.5998229980469,290.1706848144531,291.8719482421875,293.1499938964844,293.1499938964844,281.8500061035156,36179.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798637866973877,1.0,0.0,0.0,3.612582206726074,3.612605810165405,8.708207701602078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.12646484375,0.0,1493.2647705078125,1895.4371337890625,0.0,2458.9775390625,0.8970968127250671,1.0,0.0,3.0,1.0,0.0
12071520,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7665221095085144,0.3193360865116119,0.2910305261611938,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.873706042766571,0.4787094891071319,0.4563687145709991,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9849356412887572,0.6770116686820984,0.4738158285617828,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7620577216148376,0.3136774599552154,0.3011280298233032,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6696085333824158,0.2108893245458603,0.969048023223877,285.0452880859375,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.11932373046875,285.046630859375,1.0,0.5868350863456726,1.0,1.0,0.0,1.0,-2.9914183616638184,2.9914112091064453,7.192636985564604e-06,2.3096392154693604,0.8901722431182861,0.8901722431182861,0.0,183.0115203857422,155.0,27385.076171875,-0.0,2463.59423828125,1.0,281.841552734375,283.65045166015625,290.20361328125,291.94268798828125,293.1499938964844,293.1499938964844,282.1499938964844,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792233407497406,1.0,0.0,0.0,3.6119678020477295,3.611991405487061,8.705245022611052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.400390625,0.0,1491.912841796875,1895.4371337890625,0.0,2400.64013671875,0.8968574404716492,1.0,0.0,3.0,1.0,0.0
12071580,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7804238200187683,0.3198402523994446,0.2909388542175293,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8894006609916687,0.478727251291275,0.4557967185974121,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.6793102025985718,0.4746434688568115,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7758046388626099,0.3142261803150177,0.3010713160037994,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.6821942925453186,0.2113109976053238,0.9682226181030272,285.2574462890625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.13055419921875,285.2587280273437,1.0,0.5793159604072571,1.0,1.0,0.0,1.0,-2.9905483722686768,2.9905409812927246,7.188837116700597e-06,2.309132575988769,0.8944790959358215,0.8944790959358215,0.0,170.41580200195312,143.0,26657.29296875,-0.0,2397.738037109375,1.0,282.14129638671875,283.89947509765625,290.2096252441406,291.905029296875,293.1499938964844,293.1499938964844,282.45001220703125,35837.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766424417495728,1.0,0.0,0.0,3.6174256801605225,3.6174495220184326,8.73157432579319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89013671875,0.0,1496.024658203125,1895.4371337890625,0.0,2260.0478515625,0.8979003429412842,1.0,0.0,3.0,1.0,0.0
12071640,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7804238200187683,0.3198402523994446,0.2909388542175293,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8894006609916687,0.478727251291275,0.4557967185974121,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.6793102025985718,0.4746434688568115,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7758046388626099,0.3142261803150177,0.3010713160037994,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.6821942925453186,0.2113109976053238,0.9682226181030272,285.2574462890625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.13055419921875,285.2587280273437,1.0,0.5793159604072571,1.0,1.0,0.0,1.0,-2.9905483722686768,2.9905409812927246,7.188837116700597e-06,2.309132575988769,0.8944790959358215,0.8944790959358215,0.0,170.41580200195312,143.0,26657.29296875,-0.0,2397.738037109375,1.0,282.14129638671875,283.89947509765625,290.2096252441406,291.905029296875,293.1499938964844,293.1499938964844,282.45001220703125,35837.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766424417495728,1.0,0.0,0.0,3.6174256801605225,3.6174495220184326,8.73157432579319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89013671875,0.0,1496.024658203125,1895.4371337890625,0.0,2260.0478515625,0.8979003429412842,1.0,0.0,3.0,1.0,0.0
