time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.7860189080238342,0.3201269805431366,0.2909872531890869,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8956440091133118,0.4787929356098175,0.455634742975235,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9990000128746032,0.6811797618865967,0.4666180312633514,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.7813790440559387,0.3145426213741302,0.3011635839939117,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.6873016357421875,0.2115661203861236,0.9684252142906188,285.4123229980469,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1374206542969,285.4208374023437,1.0,0.5751559734344482,1.0,1.0,0.0,1.0,-2.981128931045532,2.981121778488159,7.144278697523987e-06,2.302142143249512,0.8981131911277771,0.8981131911277771,0.0,165.53868103027344,143.0,25963.951171875,-0.0,2355.751953125,1.0,282.3976745605469,284.0906066894531,290.17840576171875,291.7875061035156,293.1499938964844,293.1499938964844,282.45001220703125,35695.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672348022460938,1.0,0.0,0.0,3.623507261276245,3.6235311031341553,8.76095725743653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.09765625,0.0,1501.6292724609375,1895.4371337890625,0.0,2176.32275390625,0.8991990089416504,1.0,0.0,3.0,1.0,0.0
12071760,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7920590043067932,0.3204839527606964,0.2911511361598968,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.9023441076278688,0.478936105966568,0.4556023478507995,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.9990000128746032,0.684431791305542,0.4565743803977966,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7873742580413818,0.3149119317531585,0.3013395369052887,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.692781388759613,0.2118744701147079,0.9689362049102784,285.4577331542969,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1492919921875,285.4581604003906,1.0,0.570743978023529,1.0,1.0,0.0,1.0,-2.9700584411621094,2.9700512886047363,7.091460702213226e-06,2.293655633926392,0.9009436964988708,0.9009436964988708,0.0,160.5601806640625,131.0,25807.591796875,-0.0,2310.53564453125,1.0,282.4418640136719,284.1380920410156,290.2035827636719,291.8542785644531,293.1499938964844,293.1499938964844,282.1499938964844,35591.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637119293212891,1.0,0.0,0.0,3.6321420669555664,3.632165908813477,8.802762181403523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.61181640625,0.0,1510.3499755859375,1895.4371337890625,0.0,2145.20849609375,0.9010149240493774,1.0,0.0,3.0,1.0,0.0
12071820,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8034486770629883,0.319373607635498,0.290379911661148,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.916161060333252,0.4773693084716797,0.4543840885162353,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.9990000128746032,0.6903985142707825,0.4367991685867309,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.7990146279335022,0.3143312931060791,0.3008851706981659,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7033764123916626,0.2115866988897323,0.96747887134552,285.23028564453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1656188964844,285.227294921875,1.0,0.5611215233802795,1.0,1.0,0.0,1.0,-2.941610097885132,2.941603183746338,6.956769539101515e-06,2.2719075679779053,0.9004322290420532,0.9004322290420532,0.0,150.79698181152344,119.0,26205.181640625,-0.0,2211.017333984375,1.0,282.1580810546875,283.8825378417969,290.3103332519531,292.0624084472656,293.1499938964844,293.1499938964844,281.8500061035156,35771.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844821810722351,1.0,0.0,0.0,3.641854047775269,3.6418778896331774,8.849900154928036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9814453125,0.0,1522.416259765625,1895.4371337890625,0.0,2330.474853515625,0.9032753705978394,1.0,0.0,3.0,1.0,0.0
12071880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8034486770629883,0.319373607635498,0.290379911661148,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.916161060333252,0.4773693084716797,0.4543840885162353,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.9990000128746032,0.6903985142707825,0.4367991685867309,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.7990146279335022,0.3143312931060791,0.3008851706981659,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7033764123916626,0.2115866988897323,0.96747887134552,285.23028564453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1656188964844,285.227294921875,1.0,0.5611215233802795,1.0,1.0,0.0,1.0,-2.941610097885132,2.941603183746338,6.956769539101515e-06,2.2719075679779053,0.9004322290420532,0.9004322290420532,0.0,150.79698181152344,119.0,26205.181640625,-0.0,2211.017333984375,1.0,282.1580810546875,283.8825378417969,290.3103332519531,292.0624084472656,293.1499938964844,293.1499938964844,281.8500061035156,35771.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844821810722351,1.0,0.0,0.0,3.641854047775269,3.6418778896331774,8.849900154928036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9814453125,0.0,1522.416259765625,1895.4371337890625,0.0,2330.474853515625,0.9032753705978394,1.0,0.0,3.0,1.0,0.0
12071940,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8130705952644348,0.316708356142044,0.2879766523838043,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9294683337211608,0.4740514457225799,0.451303094625473,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6950925588607788,0.4179958403110504,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8093222975730896,0.312343031167984,0.2989920079708099,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.712534487247467,0.2102183699607849,0.9609775543212892,284.9773254394531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1692199707031,284.9740905761719,1.0,0.5502015948295593,1.0,1.0,0.0,1.0,-2.9023351669311523,2.9023282527923584,6.772610049665673e-06,2.241736888885498,0.8958408236503601,0.8958408236503601,0.0,141.40516662597656,122.0,26520.76953125,-0.0,2096.7763671875,1.0,281.85845947265625,283.6047668457031,290.2985534667969,292.1006774902344,293.1499938964844,293.1499938964844,282.1499938964844,36083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805534303188324,1.0,0.0,0.0,3.639829397201538,3.639853239059448,8.840062832859985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0224609375,0.0,1522.5091552734375,1895.4371337890625,0.0,2522.131103515625,0.903028130531311,1.0,0.0,3.0,1.0,0.0
12072000,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8130705952644348,0.316708356142044,0.2879766523838043,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9294683337211608,0.4740514457225799,0.451303094625473,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6950925588607788,0.4179958403110504,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8093222975730896,0.312343031167984,0.2989920079708099,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.712534487247467,0.2102183699607849,0.9609775543212892,284.9773254394531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1692199707031,284.9740905761719,1.0,0.5502015948295593,1.0,1.0,0.0,1.0,-2.9023351669311523,2.9023282527923584,6.772610049665673e-06,2.241736888885498,0.8958408236503601,0.8958408236503601,0.0,141.40516662597656,122.0,26520.76953125,-0.0,2096.7763671875,1.0,281.85845947265625,283.6047668457031,290.2985534667969,292.1006774902344,293.1499938964844,293.1499938964844,282.1499938964844,36083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805534303188324,1.0,0.0,0.0,3.639829397201538,3.639853239059448,8.840062832859985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0224609375,0.0,1522.5091552734375,1895.4371337890625,0.0,2522.131103515625,0.903028130531311,1.0,0.0,3.0,1.0,0.0
12072060,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8181324601173401,0.315245509147644,0.2860684096813202,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.936730146408081,0.4718016982078552,0.4485726356506347,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9990000128746032,0.7009285092353821,0.4072161912918091,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8146331310272217,0.3109328150749206,0.2972036600112915,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7170839905738831,0.2091850489377975,0.954584777355194,285.1511535644531,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1836853027344,285.15185546875,1.0,0.5435223579406738,1.0,1.0,0.0,1.0,-2.8739452362060547,2.87393856048584,6.640297669946449e-06,2.2196011543273926,0.8965492248535156,0.8965492248535156,0.0,135.94754028320312,125.0,25615.67578125,-0.0,2022.4951171875,1.0,282.1418151855469,283.8221435546875,290.13116455078125,291.8078308105469,293.1499938964844,293.1499938964844,282.45001220703125,36026.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869994044303894,1.0,0.0,0.0,3.638110876083374,3.638134717941284,8.831717082102841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60693359375,0.0,1520.1812744140625,1895.4371337890625,0.0,2353.20556640625,0.9026379585266112,1.0,0.0,3.0,1.0,0.0
12072120,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8181324601173401,0.315245509147644,0.2860684096813202,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.936730146408081,0.4718016982078552,0.4485726356506347,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9990000128746032,0.7009285092353821,0.4072161912918091,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8146331310272217,0.3109328150749206,0.2972036600112915,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7170839905738831,0.2091850489377975,0.954584777355194,285.1511535644531,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1836853027344,285.15185546875,1.0,0.5435223579406738,1.0,1.0,0.0,1.0,-2.8739452362060547,2.87393856048584,6.640297669946449e-06,2.2196011543273926,0.8965492248535156,0.8965492248535156,0.0,135.94754028320312,125.0,25615.67578125,-0.0,2022.4951171875,1.0,282.1418151855469,283.8221435546875,290.13116455078125,291.8078308105469,293.1499938964844,293.1499938964844,282.45001220703125,36026.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869994044303894,1.0,0.0,0.0,3.638110876083374,3.638134717941284,8.831717082102841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60693359375,0.0,1520.1812744140625,1895.4371337890625,0.0,2353.20556640625,0.9026379585266112,1.0,0.0,3.0,1.0,0.0
12072180,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8219883441925049,0.3149965405464172,0.285543143749237,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9418185353279114,0.4708934426307678,0.447364330291748,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.9990000128746032,0.7072733044624329,0.4004187285900116,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.818372368812561,0.310492068529129,0.2964910268783569,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.7203357219696045,0.2089103609323501,0.9521013498306274,285.3558349609375,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.206787109375,285.3569030761719,1.0,0.5398248434066772,1.0,1.0,0.0,1.0,-2.8598382472991943,2.8598315715789795,6.575250608875649e-06,2.208697557449341,0.8997825384140015,0.8997825384140015,0.0,132.72021484375,128.0,24807.1875,-0.0,1983.56640625,1.0,282.4414978027344,284.0663757324219,290.07305908203125,291.6692810058594,293.1499938964844,293.1499938964844,282.75,35863.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611135840415955,1.0,0.0,0.0,3.6426637172698975,3.642687559127808,8.85383542481577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.22216796875,0.0,1523.9996337890625,1895.4371337890625,0.0,2122.34716796875,0.9035515189170836,1.0,0.0,3.0,1.0,0.0
12072240,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8219883441925049,0.3149965405464172,0.285543143749237,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9418185353279114,0.4708934426307678,0.447364330291748,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.9990000128746032,0.7072733044624329,0.4004187285900116,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.818372368812561,0.310492068529129,0.2964910268783569,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.7203357219696045,0.2089103609323501,0.9521013498306274,285.3558349609375,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.206787109375,285.3569030761719,1.0,0.5398248434066772,1.0,1.0,0.0,1.0,-2.8598382472991943,2.8598315715789795,6.575250608875649e-06,2.208697557449341,0.8997825384140015,0.8997825384140015,0.0,132.72021484375,128.0,24807.1875,-0.0,1983.56640625,1.0,282.4414978027344,284.0663757324219,290.07305908203125,291.6692810058594,293.1499938964844,293.1499938964844,282.75,35863.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611135840415955,1.0,0.0,0.0,3.6426637172698975,3.642687559127808,8.85383542481577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.22216796875,0.0,1523.9996337890625,1895.4371337890625,0.0,2122.34716796875,0.9035515189170836,1.0,0.0,3.0,1.0,0.0
12072300,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.8232629895210266,0.315054327249527,0.2854830920696258,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.943403959274292,0.4706785380840301,0.4470298588275909,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.9990000128746032,0.7103895545005798,0.3983500003814697,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.8195918798446655,0.3104687035083771,0.2963593602180481,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.7214391827583313,0.20894555747509,0.951806902885437,285.5134582519531,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2184753417969,285.5230407714844,1.0,0.5388424396514893,1.0,1.0,0.0,1.0,-2.856361389160156,2.8563547134399414,6.5593399085628334e-06,2.206042766571045,0.9029234051704408,0.9029234051704408,0.0,131.7800750732422,128.0,24160.875,-0.0,1973.3218994140625,1.0,282.6983337402344,284.26141357421875,290.0356750488281,291.5373840332031,293.1499938964844,293.1499938964844,282.75,35748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463675737380981,1.0,0.0,0.0,3.647541999816896,3.6475658416748047,8.877565846887592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7158203125,0.0,1528.552001953125,1895.4371337890625,0.0,1994.109130859375,0.9046062231063844,1.0,0.0,3.0,1.0,0.0
12072360,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8243415355682373,0.3152287602424621,0.2856121063232422,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9446573257446288,0.4706115424633026,0.4469233453273773,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9990000128746032,0.7134729027748108,0.3968574106693268,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8205967545509338,0.3105693757534027,0.2964052855968475,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.7223809361457825,0.2090887129306793,0.9522023797035216,285.565673828125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.23046875,285.5667724609375,1.0,0.5383416414260864,1.0,1.0,0.0,1.0,-2.855121374130249,2.8551149368286133,6.553738330694614e-06,2.2051265239715576,0.9053395986557008,0.9053395986557008,0.0,131.15342712402344,131.0,24072.017578125,-0.0,1968.2569580078125,1.0,282.7420654296875,284.3135986328125,290.0667724609375,291.6070251464844,293.1499938964844,293.1499938964844,282.45001220703125,35658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387787103652954,1.0,0.0,0.0,3.6548101902008057,3.654834032058716,8.912979865272064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.423828125,0.0,1535.9671630859375,1895.4371337890625,0.0,1929.1842041015625,0.9061312079429626,1.0,0.0,3.0,1.0,0.0
12072420,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8230381011962891,0.3138512969017029,0.2849094569683075,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.9427861571311952,0.4687627255916595,0.4457517862319946,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.9990000128746032,0.7166303396224976,0.397898405790329,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.8194764852523804,0.3095933198928833,0.2958906292915344,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7215436100959778,0.2085343897342682,0.9511671662330629,285.351806640625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2273864746094,285.3495788574219,1.0,0.5382163524627686,1.0,1.0,0.0,1.0,-2.852262020111084,2.852255582809448,6.541124548675725e-06,2.203146457672119,0.9040765762329102,0.9040765762329102,0.0,131.46189880371094,134.0,24620.017578125,-0.0,1965.113037109375,1.0,282.4579162597656,284.0686340332031,290.2030334472656,291.84796142578125,293.1499938964844,293.1499938964844,282.1499938964844,35846.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569926381111145,1.0,0.0,0.0,3.661693572998047,3.661717653274536,8.946585126068385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.982421875,0.0,1545.0628662109375,1895.4371337890625,0.0,2086.246826171875,0.907767117023468,1.0,0.0,3.0,1.0,0.0
12072480,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8230381011962891,0.3138512969017029,0.2849094569683075,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.9427861571311952,0.4687627255916595,0.4457517862319946,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.9990000128746032,0.7166303396224976,0.397898405790329,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.8194764852523804,0.3095933198928833,0.2958906292915344,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7215436100959778,0.2085343897342682,0.9511671662330629,285.351806640625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2273864746094,285.3495788574219,1.0,0.5382163524627686,1.0,1.0,0.0,1.0,-2.852262020111084,2.852255582809448,6.541124548675725e-06,2.203146457672119,0.9040765762329102,0.9040765762329102,0.0,131.46189880371094,134.0,24620.017578125,-0.0,1965.113037109375,1.0,282.4579162597656,284.0686340332031,290.2030334472656,291.84796142578125,293.1499938964844,293.1499938964844,282.1499938964844,35846.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569926381111145,1.0,0.0,0.0,3.661693572998047,3.661717653274536,8.946585126068385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.982421875,0.0,1545.0628662109375,1895.4371337890625,0.0,2086.246826171875,0.907767117023468,1.0,0.0,3.0,1.0,0.0
12072540,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8171796798706055,0.3109804689884186,0.2826977968215942,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9350680708885192,0.4652672708034515,0.4428853094577789,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.7161508202552795,0.4039056599140167,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8140410780906677,0.3073361217975616,0.2941193878650665,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7167299389839172,0.2068900018930435,0.9453719854354858,285.1166076660156,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1986694335937,285.11431884765625,1.0,0.5385017395019531,1.0,1.0,0.0,1.0,-2.844289541244507,2.844283103942871,6.505083092633868e-06,2.197202682495117,0.898919939994812,0.898919939994812,0.0,133.53182983398438,137.0,25136.015625,-0.0,1962.247314453125,1.0,282.1583251953125,283.8048095703125,290.2136535644531,291.9227905273437,293.1499938964844,293.1499938964844,282.45001220703125,36152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804800271987915,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041026148188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.08349609375,0.0,1542.1993408203125,1895.4371337890625,0.0,2294.451171875,0.9069346785545348,1.0,0.0,3.0,1.0,0.0
12072600,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8171796798706055,0.3109804689884186,0.2826977968215942,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9350680708885192,0.4652672708034515,0.4428853094577789,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.7161508202552795,0.4039056599140167,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8140410780906677,0.3073361217975616,0.2941193878650665,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7167299389839172,0.2068900018930435,0.9453719854354858,285.1166076660156,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1986694335937,285.11431884765625,1.0,0.5385017395019531,1.0,1.0,0.0,1.0,-2.844289541244507,2.844283103942871,6.505083092633868e-06,2.197202682495117,0.898919939994812,0.898919939994812,0.0,133.53182983398438,137.0,25136.015625,-0.0,1962.247314453125,1.0,282.1583251953125,283.8048095703125,290.2136535644531,291.9227905273437,293.1499938964844,293.1499938964844,282.45001220703125,36152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804800271987915,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041026148188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.08349609375,0.0,1542.1993408203125,1895.4371337890625,0.0,2294.451171875,0.9069346785545348,1.0,0.0,3.0,1.0,0.0
12072660,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.8131600022315979,0.3097212612628937,0.2813213169574737,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9297306537628174,0.4635708332061767,0.4410422444343567,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.9990000128746032,0.7157444953918457,0.4081963896751404,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.8101624846458435,0.3061898350715637,0.2929025590419769,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7131559252738953,0.2059476226568222,0.9409090280532836,285.27557373046875,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1852111816406,285.2816772460937,1.0,0.5387488007545471,1.0,1.0,0.0,1.0,-2.838747024536133,2.838740587234497,6.479859621322248e-06,2.1929681301116943,0.8994163870811462,0.8994163870811462,0.0,135.03294372558594,137.0,24457.779296875,-0.0,1960.5635986328125,1.0,282.4159851074219,284.0025634765625,290.0724182128906,291.6602478027344,293.1499938964844,293.1499938964844,282.45001220703125,36108.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702668309211731,1.0,0.0,0.0,3.6540350914001465,3.654059171676636,8.90919977791782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.38134765625,0.0,1538.471923828125,1895.4371337890625,0.0,2203.2080078125,0.9062818884849548,1.0,0.0,3.0,1.0,0.0
12072720,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8112095594406128,0.3092126846313476,0.2808043956756592,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.9270515441894532,0.4627861976623535,0.4402309060096741,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9990000128746032,0.7157962322235107,0.4104740023612976,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8081824779510498,0.305674135684967,0.2923691570758819,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.7112788558006287,0.205489233136177,0.9387475252151488,285.3059387207031,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1804504394531,285.30718994140625,1.0,0.5390215516090393,1.0,1.0,0.0,1.0,-2.836646556854248,2.8366401195526123,6.470342214015545e-06,2.1913764476776123,0.8991837501525879,0.8991837501525879,0.0,135.86923217773438,140.0,24380.8671875,-0.0,1961.219970703125,1.0,282.44195556640625,284.0341186523437,290.0487976074219,291.64776611328125,293.1499938964844,293.1499938964844,282.75,36088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648518681526184,1.0,0.0,0.0,3.653057813644409,3.6530818939208975,8.904435730983096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.59130859375,0.0,1537.2366943359375,1895.4371337890625,0.0,2155.261474609375,0.9060245156288148,1.0,0.0,3.0,1.0,0.0
12072780,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8074088096618652,0.3086209893226623,0.2801466584205627,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9217398762702942,0.4615949094295501,0.4389464855194092,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,0.7168626189231873,0.4153647422790527,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.8042253255844116,0.3049800395965576,0.2916010022163391,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7074735760688782,0.2047983109951019,0.9353072047233582,285.51922607421875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17742919921875,285.5205993652344,1.0,0.5400826930999756,1.0,1.0,0.0,1.0,-2.835127115249634,2.835120677947998,6.46363469058997e-06,2.190303325653076,0.9019384384155272,0.9019384384155272,0.0,137.7964324951172,143.0,23654.31640625,-0.0,1968.0887451171875,1.0,282.7416076660156,284.2851867675781,289.986083984375,291.5119934082031,293.1499938964844,293.1499938964844,282.45001220703125,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410202622413635,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.91564809535339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.4326171875,0.0,1538.5650634765625,1895.4371337890625,0.0,1948.2811279296875,0.906433641910553,1.0,0.0,3.0,1.0,0.0
12072840,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8074088096618652,0.3086209893226623,0.2801466584205627,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9217398762702942,0.4615949094295501,0.4389464855194092,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,0.7168626189231873,0.4153647422790527,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.8042253255844116,0.3049800395965576,0.2916010022163391,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7074735760688782,0.2047983109951019,0.9353072047233582,285.51922607421875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17742919921875,285.5205993652344,1.0,0.5400826930999756,1.0,1.0,0.0,1.0,-2.835127115249634,2.835120677947998,6.46363469058997e-06,2.190303325653076,0.9019384384155272,0.9019384384155272,0.0,137.7964324951172,143.0,23654.31640625,-0.0,1968.0887451171875,1.0,282.7416076660156,284.2851867675781,289.986083984375,291.5119934082031,293.1499938964844,293.1499938964844,282.45001220703125,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410202622413635,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.91564809535339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.4326171875,0.0,1538.5650634765625,1895.4371337890625,0.0,1948.2811279296875,0.906433641910553,1.0,0.0,3.0,1.0,0.0
12072900,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.8054214119911194,0.3079302906990051,0.2798464596271515,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9190722703933716,0.460645854473114,0.4383792877197265,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9990000128746032,0.7168436050415039,0.4179468750953674,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.8022443652153015,0.304427295923233,0.2913073003292084,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7055954337120056,0.2043392807245254,0.9340311288833618,285.3687744140625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1716613769531,285.358642578125,1.0,0.5407856106758118,1.0,1.0,0.0,1.0,-2.8353042602539062,2.8352975845336914,6.464691068686079e-06,2.1905531883239746,0.8997742533683777,0.8997742533683777,0.0,138.86314392089844,143.0,24192.009765625,-0.0,1973.5303955078125,1.0,282.4986572265625,284.10040283203125,290.09130859375,291.7353210449219,293.1499938964844,293.1499938964844,282.45001220703125,36025.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488513588905334,1.0,0.0,0.0,3.654979944229126,3.6550040245056152,8.913808642319054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.45068359375,0.0,1538.9075927734375,1895.4371337890625,0.0,2015.5220947265625,0.9063535928726196,1.0,0.0,3.0,1.0,0.0
12072960,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.8021897077560425,0.3067139387130737,0.2790000140666961,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.9150933623313904,0.4591523110866546,0.4372419416904449,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.9990000128746032,0.7159157395362854,0.4216077327728271,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7992112636566162,0.3034825026988983,0.2906291782855987,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.7027561068534851,0.2035860270261764,0.9315011501312256,285.3081970214844,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1587829589844,285.3061828613281,1.0,0.5414546132087708,1.0,1.0,0.0,1.0,-2.833467721939087,2.833461284637451,6.456592018366791e-06,2.189257860183716,0.8978216052055359,0.8978216052055359,0.0,140.306396484375,146.0,24187.185546875,-0.0,1977.531005859375,1.0,282.4574279785156,284.0439453125,290.1075439453125,291.7275390625,293.1499938964844,293.1499938964844,282.75,36142.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553699016571045,1.0,0.0,0.0,3.6513028144836426,3.651326894760132,8.895881933312921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.482421875,0.0,1535.68798828125,1895.4371337890625,0.0,2072.0859375,0.9056443572044371,1.0,0.0,3.0,1.0,0.0
12073020,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7960677742958069,0.3052569031715393,0.2775006294250488,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.907669484615326,0.4570736885070801,0.4350977838039398,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.9990000128746032,0.71479332447052,0.4288147985935211,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7933230400085449,0.3021567761898041,0.2892960608005523,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.6971327066421509,0.2024103552103042,0.9261849522590636,285.50006103515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.143310546875,285.5013122558594,1.0,0.5428019762039185,1.0,1.0,0.0,1.0,-2.8297553062438965,2.8297488689422607,6.439904154831311e-06,2.186489582061768,0.8988620042800903,0.8988620042800903,0.0,143.175537109375,149.0,23454.345703125,-0.0,1985.37451171875,1.0,282.74200439453125,284.2752990722656,289.9945678710937,291.5263671875,293.1499938964844,293.1499938964844,283.04998779296875,36043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419574856758118,1.0,0.0,0.0,3.6489531993865967,3.648977279663086,8.884436510925298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.7236328125,0.0,1532.3287353515625,1895.4371337890625,0.0,1956.2860107421875,0.9050788879394532,1.0,0.0,3.0,1.0,0.0
12073080,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7960677742958069,0.3052569031715393,0.2775006294250488,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.907669484615326,0.4570736885070801,0.4350977838039398,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.9990000128746032,0.71479332447052,0.4288147985935211,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7933230400085449,0.3021567761898041,0.2892960608005523,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.6971327066421509,0.2024103552103042,0.9261849522590636,285.50006103515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.143310546875,285.5013122558594,1.0,0.5428019762039185,1.0,1.0,0.0,1.0,-2.8297553062438965,2.8297488689422607,6.439904154831311e-06,2.186489582061768,0.8988620042800903,0.8988620042800903,0.0,143.175537109375,149.0,23454.345703125,-0.0,1985.37451171875,1.0,282.74200439453125,284.2752990722656,289.9945678710937,291.5263671875,293.1499938964844,293.1499938964844,283.04998779296875,36043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419574856758118,1.0,0.0,0.0,3.6489531993865967,3.648977279663086,8.884436510925298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.7236328125,0.0,1532.3287353515625,1895.4371337890625,0.0,1956.2860107421875,0.9050788879394532,1.0,0.0,3.0,1.0,0.0
12073140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.791995644569397,0.3047817051410675,0.2769922018051147,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.9026774764060974,0.4560319483280182,0.4340134263038635,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.9990000128746032,0.7148942351341248,0.434471994638443,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.789201021194458,0.3015811145305633,0.2886966168880462,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.6931242942810059,0.201797530055046,0.9233130812644958,285.7129821777344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.139892578125,285.7143249511719,1.0,0.5444431900978088,1.0,1.0,0.0,1.0,-2.8304643630981445,2.830457925796509,6.443356596719241e-06,2.1871395111083984,0.902288019657135,0.902288019657135,0.0,145.6006622314453,152.0,22736.576171875,-0.0,1998.23095703125,1.0,283.0415954589844,284.52593994140625,289.9413757324219,291.41046142578125,293.1499938964844,293.1499938964844,282.75,35864.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218518853187561,1.0,0.0,0.0,3.653482675552368,3.6535065174102783,8.906505968298006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.10009765625,0.0,1536.0296630859375,1895.4371337890625,0.0,1787.2852783203125,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
12073200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.791995644569397,0.3047817051410675,0.2769922018051147,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.9026774764060974,0.4560319483280182,0.4340134263038635,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.9990000128746032,0.7148942351341248,0.434471994638443,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.789201021194458,0.3015811145305633,0.2886966168880462,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.6931242942810059,0.201797530055046,0.9233130812644958,285.7129821777344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.139892578125,285.7143249511719,1.0,0.5444431900978088,1.0,1.0,0.0,1.0,-2.8304643630981445,2.830457925796509,6.443356596719241e-06,2.1871395111083984,0.902288019657135,0.902288019657135,0.0,145.6006622314453,152.0,22736.576171875,-0.0,1998.23095703125,1.0,283.0415954589844,284.52593994140625,289.9413757324219,291.41046142578125,293.1499938964844,293.1499938964844,282.75,35864.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218518853187561,1.0,0.0,0.0,3.653482675552368,3.6535065174102783,8.906505968298006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.10009765625,0.0,1536.0296630859375,1895.4371337890625,0.0,1787.2852783203125,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
12073260,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.7867241501808167,0.3029221296310425,0.2759135067462921,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.8967075943946838,0.45364910364151,0.4323931336402893,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.9990000128746032,0.712744414806366,0.4412893056869507,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.7841466665267944,0.3001097440719604,0.2877784967422485,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.6883185505867004,0.200594276189804,0.919665277004242,285.5014343261719,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1210327148437,285.499267578125,1.0,0.546196699142456,1.0,1.0,0.0,1.0,-2.829933881759644,2.829927444458008,6.441441655624658e-06,2.1869564056396484,0.8987480998039246,0.8987480998039246,0.0,148.51780700683594,155.0,23268.048828125,-0.0,2011.4410400390625,1.0,282.7579650878906,284.2843933105469,290.0599975585937,291.62579345703125,293.1499938964844,293.1499938964844,283.04998779296875,36078.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73940110206604,1.0,0.0,0.0,3.6518235206604,3.6518476009368896,8.898419423530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9375,0.0,1535.785888671875,1895.4371337890625,0.0,1934.4796142578125,0.905715823173523,1.0,0.0,3.0,1.0,0.0
12073320,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.7867241501808167,0.3029221296310425,0.2759135067462921,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.8967075943946838,0.45364910364151,0.4323931336402893,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.9990000128746032,0.712744414806366,0.4412893056869507,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.7841466665267944,0.3001097440719604,0.2877784967422485,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.6883185505867004,0.200594276189804,0.919665277004242,285.5014343261719,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1210327148437,285.499267578125,1.0,0.546196699142456,1.0,1.0,0.0,1.0,-2.829933881759644,2.829927444458008,6.441441655624658e-06,2.1869564056396484,0.8987480998039246,0.8987480998039246,0.0,148.51780700683594,155.0,23268.048828125,-0.0,2011.4410400390625,1.0,282.7579650878906,284.2843933105469,290.0599975585937,291.62579345703125,293.1499938964844,293.1499938964844,283.04998779296875,36078.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73940110206604,1.0,0.0,0.0,3.6518235206604,3.6518476009368896,8.898419423530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9375,0.0,1535.785888671875,1895.4371337890625,0.0,1934.4796142578125,0.905715823173523,1.0,0.0,3.0,1.0,0.0
12073380,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7807356119155884,0.3014590740203857,0.2744304537773132,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.8900007009506226,0.4515722095966339,0.4302761554718017,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.9990000128746032,0.7103563547134399,0.4488364458084106,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.778389573097229,0.2987601459026336,0.2864468097686767,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.6827570796012878,0.1993927955627441,0.9143313765525818,285.6910705566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1053161621094,285.6922302246094,1.0,0.5477766394615173,1.0,1.0,0.0,1.0,-2.8266632556915283,2.8266568183898926,6.426741947507253e-06,2.184511184692383,0.9002388119697571,0.9002388119697571,0.0,151.6913604736328,143.0,22531.318359375,-0.0,2021.4154052734373,1.0,283.0420227050781,284.51385498046875,289.9372863769531,291.415771484375,293.1499938964844,293.1499938964844,282.75,35984.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271682620048523,1.0,0.0,0.0,3.651715040206909,3.6517391204833984,8.897890211301274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.49169921875,0.0,1534.9581298828125,1895.4371337890625,0.0,1831.398193359375,0.9056543707847596,1.0,0.0,3.0,1.0,0.0
12073440,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7807356119155884,0.3014590740203857,0.2744304537773132,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.8900007009506226,0.4515722095966339,0.4302761554718017,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.9990000128746032,0.7103563547134399,0.4488364458084106,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.778389573097229,0.2987601459026336,0.2864468097686767,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.6827570796012878,0.1993927955627441,0.9143313765525818,285.6910705566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1053161621094,285.6922302246094,1.0,0.5477766394615173,1.0,1.0,0.0,1.0,-2.8266632556915283,2.8266568183898926,6.426741947507253e-06,2.184511184692383,0.9002388119697571,0.9002388119697571,0.0,151.6913604736328,143.0,22531.318359375,-0.0,2021.4154052734373,1.0,283.0420227050781,284.51385498046875,289.9372863769531,291.415771484375,293.1499938964844,293.1499938964844,282.75,35984.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271682620048523,1.0,0.0,0.0,3.651715040206909,3.6517391204833984,8.897890211301274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.49169921875,0.0,1534.9581298828125,1895.4371337890625,0.0,1831.398193359375,0.9056543707847596,1.0,0.0,3.0,1.0,0.0
12073500,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7803173661231995,0.300523430109024,0.2738205194473266,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8895436525344849,0.4503378868103027,0.4293513894081116,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.9990000128746032,0.7089168429374695,0.4485432505607605,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7780072093009949,0.2979551553726196,0.2858464419841766,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.6822331547737122,0.198706641793251,0.911764681339264,285.53741455078125,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.09716796875,285.5267639160156,1.0,0.5464791655540466,1.0,1.0,0.0,1.0,-2.820676565170288,2.8206703662872314,6.400093752745306e-06,2.1801328659057617,0.8974523544311523,0.8974523544311523,0.0,151.3499298095703,143.0,23020.76171875,-0.0,2010.01025390625,1.0,282.798828125,284.3266296386719,290.01513671875,291.6046142578125,293.1499938964844,293.1499938964844,282.75,36106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364402413368225,1.0,0.0,0.0,3.649702548980713,3.649726629257202,8.888085858416161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.11083984375,0.0,1533.6365966796875,1895.4371337890625,0.0,1909.335205078125,0.905222713947296,1.0,0.0,3.0,1.0,0.0
