time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7803440690040588,0.2991198897361755,0.2726957499980926,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8897861242294312,0.4486185312271118,0.4278846979141235,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.9990000128746032,0.7072093486785889,0.4466558992862701,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7782076001167297,0.2967987358570099,0.2848592698574066,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.6822156310081482,0.1977620869874954,0.9078627228736876,285.47119140625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0867004394531,285.4685363769531,1.0,0.5441462397575378,1.0,1.0,0.0,1.0,-2.8094265460968018,2.809420347213745,6.3494530877505895e-06,2.171579360961914,0.8947759866714478,0.8947759866714478,0.0,150.10800170898438,131.0,22945.236328125,-0.0,1985.83056640625,1.0,282.7574768066406,284.26629638671875,290.0108947753906,291.56903076171875,293.1499938964844,293.1499938964844,283.04998779296875,36246.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427871227264404,1.0,0.0,0.0,3.643941879272461,3.64396595954895,8.860050115799822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.932861328125,0.0,1528.28271484375,1895.4371337890625,0.0,1963.381591796875,0.904064118862152,1.0,0.0,3.0,1.0,0.0
12073620,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7838556170463562,0.2973774969577789,0.2706532776355743,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.8941092491149902,0.4461673200130462,0.4250941574573517,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.7068790793418884,0.4375201761722564,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.781856119632721,0.2951006889343261,0.282888650894165,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.6850637197494507,0.1962775439023971,0.8997615575790405,285.6490478515625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0806884765625,285.6495361328125,1.0,0.537129819393158,1.0,1.0,0.0,1.0,-2.780536651611328,2.7805304527282715,6.2197286752052605e-06,2.149336099624634,0.8940838575363159,0.8940838575363159,0.0,145.08067321777344,134.0,22036.857421875,-0.0,1915.81787109375,1.0,283.0419311523437,284.4880676269531,289.871337890625,291.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,36189.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258050441741943,1.0,0.0,0.0,3.636275291442871,3.63629937171936,8.822808013064787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.801513671875,0.0,1519.36328125,1895.4371337890625,0.0,1820.0458984375,0.9003397226333618,1.0,0.0,3.0,1.0,0.0
12073680,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7838556170463562,0.2973774969577789,0.2706532776355743,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.8941092491149902,0.4461673200130462,0.4250941574573517,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.7068790793418884,0.4375201761722564,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.781856119632721,0.2951006889343261,0.282888650894165,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.6850637197494507,0.1962775439023971,0.8997615575790405,285.6490478515625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0806884765625,285.6495361328125,1.0,0.537129819393158,1.0,1.0,0.0,1.0,-2.780536651611328,2.7805304527282715,6.2197286752052605e-06,2.149336099624634,0.8940838575363159,0.8940838575363159,0.0,145.08067321777344,134.0,22036.857421875,-0.0,1915.81787109375,1.0,283.0419311523437,284.4880676269531,289.871337890625,291.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,36189.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258050441741943,1.0,0.0,0.0,3.636275291442871,3.63629937171936,8.822808013064787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.801513671875,0.0,1519.36328125,1895.4371337890625,0.0,1820.0458984375,0.9003397226333618,1.0,0.0,3.0,1.0,0.0
12073740,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7859019637107849,0.2961697280406952,0.2694686353206634,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.8964256644248962,0.4442741870880127,0.4231967031955719,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.9990000128746032,0.7087276577949524,0.4322991371154785,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7837952971458435,0.2937962710857391,0.2815465331077575,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.6864593625068665,0.1951527297496795,0.8941174745559692,285.7144775390625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0853881835937,285.7143859863281,1.0,0.5332640409469604,1.0,1.0,0.0,1.0,-2.762146711349488,2.7621405124664307,6.137456693977583e-06,2.134994506835937,0.8925434947013855,0.8925434947013855,0.0,142.1719207763672,137.0,21576.3359375,-0.0,1873.3115234375,1.0,283.14697265625,284.574462890625,289.8529968261719,291.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,35810.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125318050384521,1.0,0.0,0.0,3.610512018203736,3.6105353832244873,8.698229407855251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.92724609375,0.0,1488.27587890625,1895.4371337890625,0.0,1711.0201416015625,0.8929544687271118,1.0,0.0,3.0,1.0,0.0
12073800,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7859019637107849,0.2961697280406952,0.2694686353206634,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.8964256644248962,0.4442741870880127,0.4231967031955719,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.9990000128746032,0.7087276577949524,0.4322991371154785,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7837952971458435,0.2937962710857391,0.2815465331077575,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.6864593625068665,0.1951527297496795,0.8941174745559692,285.7144775390625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0853881835937,285.7143859863281,1.0,0.5332640409469604,1.0,1.0,0.0,1.0,-2.762146711349488,2.7621405124664307,6.137456693977583e-06,2.134994506835937,0.8925434947013855,0.8925434947013855,0.0,142.1719207763672,137.0,21576.3359375,-0.0,1873.3115234375,1.0,283.14697265625,284.574462890625,289.8529968261719,291.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,35810.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125318050384521,1.0,0.0,0.0,3.610512018203736,3.6105353832244873,8.698229407855251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.92724609375,0.0,1488.27587890625,1895.4371337890625,0.0,1711.0201416015625,0.8929544687271118,1.0,0.0,3.0,1.0,0.0
12073860,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7856491208076477,0.2951723933219909,0.2686298489570617,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8961465954780579,0.442830353975296,0.4218935966491699,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9990000128746032,0.7093971967697144,0.4313586950302124,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7835153937339783,0.2927987277507782,0.2806407511234283,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.6860144734382629,0.1943426877260208,0.8905506134033203,285.7139892578125,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0863647460937,285.71356201171875,1.0,0.531710147857666,1.0,1.0,0.0,1.0,-2.7530648708343506,2.753058671951294,6.097191999288043e-06,2.127987861633301,0.8906154036521912,0.8906154036521912,0.0,141.44178771972656,137.0,21413.61328125,-0.0,1855.81884765625,1.0,283.1497802734375,284.5809936523437,289.8647766113281,291.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,35284.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093051671981812,1.0,0.0,0.0,3.57574462890625,3.575767755508423,8.531517323717708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.723876953125,0.0,1446.86669921875,1895.4371337890625,0.0,1684.947265625,0.8872697353363037,1.0,0.0,3.0,1.0,0.0
12073920,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.7850873470306396,0.2946381270885467,0.2681824266910553,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.8955298066139221,0.4420856237411499,0.4212268888950348,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.9990000128746032,0.7094375491142273,0.4315409362316131,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.7829601168632507,0.2922796905040741,0.2801775932312011,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.6854258179664612,0.193927988409996,0.888782799243927,285.7110290527344,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0855712890625,285.7105407714844,1.0,0.5312133431434631,1.0,1.0,0.0,1.0,-2.749263048171997,2.7492568492889404,6.08038499194663e-06,2.125059127807617,0.8895082473754883,0.8895082473754883,0.0,141.38035583496094,140.0,21346.833984375,-0.0,1849.670654296875,1.0,283.1499328613281,284.5809020996094,289.8664245605469,291.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,35173.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708599328994751,1.0,0.0,0.0,3.565402746200561,3.5654258728027344,8.482238627038896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.1787109375,0.0,1435.0323486328125,1895.4371337890625,0.0,1679.2669677734375,0.8818659782409668,1.0,0.0,3.0,1.0,0.0
12073980,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7821381092071533,0.292833149433136,0.2666553556919098,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8922761678695679,0.4396106004714966,0.4189997017383575,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.9990000128746032,0.7086367607116699,0.4338328242301941,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7800612449645996,0.2905353009700775,0.2786211669445038,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.6825200915336609,0.1925338953733444,0.8829055428504944,285.7081298828125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.079345703125,285.7077941894531,1.0,0.530295729637146,1.0,1.0,0.0,1.0,-2.738570213317871,2.7385642528533936,6.033246791048441e-06,2.1168253421783447,0.8855337500572205,0.8855337500572205,0.0,141.96401977539062,143.0,21121.046875,-0.0,1835.988037109375,1.0,283.1499938964844,284.58856201171875,289.8562927246094,291.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,34396.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072010636329651,1.0,0.0,0.0,3.508584976196289,3.5086073875427246,8.214049103116849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.71923828125,0.0,1369.9234619140625,1895.4371337890625,0.0,1668.0394287109375,0.8680433630943298,1.0,0.0,3.0,1.0,0.0
12074040,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7821381092071533,0.292833149433136,0.2666553556919098,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8922761678695679,0.4396106004714966,0.4189997017383575,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.9990000128746032,0.7086367607116699,0.4338328242301941,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7800612449645996,0.2905353009700775,0.2786211669445038,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.6825200915336609,0.1925338953733444,0.8829055428504944,285.7081298828125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.079345703125,285.7077941894531,1.0,0.530295729637146,1.0,1.0,0.0,1.0,-2.738570213317871,2.7385642528533936,6.033246791048441e-06,2.1168253421783447,0.8855337500572205,0.8855337500572205,0.0,141.96401977539062,143.0,21121.046875,-0.0,1835.988037109375,1.0,283.1499938964844,284.58856201171875,289.8562927246094,291.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,34396.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072010636329651,1.0,0.0,0.0,3.508584976196289,3.5086073875427246,8.214049103116849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.71923828125,0.0,1369.9234619140625,1895.4371337890625,0.0,1668.0394287109375,0.8680433630943298,1.0,0.0,3.0,1.0,0.0
12074100,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7801386713981628,0.2918745875358581,0.2658427953720093,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.8900588154792786,0.4383089542388916,0.417827308177948,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9990000128746032,0.7077288031578064,0.435767650604248,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7780936360359192,0.289607971906662,0.2777955830097198,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.6805840730667114,0.1917877793312072,0.879787027835846,285.7096862792969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0745849609375,285.7095642089844,1.0,0.5301311016082764,1.0,1.0,0.0,1.0,-2.733769655227661,2.733763694763184,6.012146513967309e-06,2.1131303310394287,0.8832257390022278,0.8832257390022278,0.0,142.6147918701172,143.0,20999.515625,-0.0,1831.6849365234373,1.0,283.1499938964844,284.5961303710937,289.8448791503906,291.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,33827.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064515352249146,1.0,0.0,0.0,3.469310522079468,3.469332456588745,8.031184961510007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.71826171875,0.0,1325.8330078125,1895.4371337890625,0.0,1662.0347900390625,0.8613073825836182,1.0,0.0,3.0,1.0,0.0
12074160,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7778991460800171,0.2908884882926941,0.2650114893913269,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8875669836997986,0.4369747936725616,0.416630208492279,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9990000128746032,0.7065020203590393,0.438088446855545,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.7758863568305969,0.2886525988578796,0.2769489288330078,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.6784197092056274,0.1910145878791809,0.8765734434127808,285.7082214355469,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0692443847656,285.7080078125,1.0,0.5301138162612915,1.0,1.0,0.0,1.0,-2.729241371154785,2.7292351722717285,5.992276328470325e-06,2.109644651412964,0.8806265592575073,0.8806265592575073,0.0,143.4449920654297,146.0,20892.357421875,-0.0,1828.642333984375,1.0,283.1499938964844,284.59967041015625,289.8316955566406,291.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,33546.73828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054815888404846,1.0,0.0,0.0,3.44348669052124,3.4435083866119385,7.912069577287184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.28759765625,0.0,1298.0032958984375,1895.4371337890625,0.0,1654.2784423828125,0.8523020148277283,1.0,0.0,3.0,1.0,0.0
12074220,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7729603052139282,0.2888584434986114,0.2633023262023926,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8820538520812988,0.4342367649078369,0.4141753017902374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9990000128746032,0.703152596950531,0.4435198903083801,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7710148096084595,0.2866821587085724,0.2752054929733276,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.6736547350883484,0.1894184201955795,0.8699355125427246,285.7108459472656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0584716796875,285.7107238769531,1.0,0.5303823351860046,1.0,1.0,0.0,1.0,-2.720691442489624,2.7206854820251465,5.95484061705065e-06,2.1030590534210205,0.87479567527771,0.87479567527771,0.0,145.48312377929688,134.0,20657.197265625,-0.0,1825.0986328125,1.0,283.1499938964844,284.6138916015625,289.80255126953125,291.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,32648.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027129530906677,1.0,0.0,0.0,3.371269941329956,3.371290683746338,7.583685714962485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.43359375,0.0,1221.4498291015625,1895.4371337890625,0.0,1632.2288818359375,0.8349205851554871,1.0,0.0,3.0,1.0,0.0
12074280,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7729603052139282,0.2888584434986114,0.2633023262023926,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8820538520812988,0.4342367649078369,0.4141753017902374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9990000128746032,0.703152596950531,0.4435198903083801,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7710148096084595,0.2866821587085724,0.2752054929733276,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.6736547350883484,0.1894184201955795,0.8699355125427246,285.7108459472656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0584716796875,285.7107238769531,1.0,0.5303823351860046,1.0,1.0,0.0,1.0,-2.720691442489624,2.7206854820251465,5.95484061705065e-06,2.1030590534210205,0.87479567527771,0.87479567527771,0.0,145.48312377929688,134.0,20657.197265625,-0.0,1825.0986328125,1.0,283.1499938964844,284.6138916015625,289.80255126953125,291.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,32648.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027129530906677,1.0,0.0,0.0,3.371269941329956,3.371290683746338,7.583685714962485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.43359375,0.0,1221.4498291015625,1895.4371337890625,0.0,1632.2288818359375,0.8349205851554871,1.0,0.0,3.0,1.0,0.0
12074340,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7731748223304749,0.2867419719696045,0.2613710463047027,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.8825439214706421,0.4313902258872986,0.4114693999290466,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9990000128746032,0.6997300982475281,0.4399052858352661,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7712641954421997,0.2846189737319946,0.2732248902320862,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.6735005974769592,0.1877553015947342,0.8622857928276062,285.70977783203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0508117675781,285.709228515625,1.0,0.5257435441017151,1.0,1.0,0.0,1.0,-2.699220657348633,2.699214696884156,5.861665613338118e-06,2.086672306060791,0.867905855178833,0.867905855178833,0.0,143.1549072265625,137.0,20338.2109375,-0.0,1781.9599609375,1.0,283.1499938964844,284.6259155273437,289.7723388671875,291.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,31732.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989043951034546,1.0,0.0,0.0,3.2929654121398926,3.292985439300537,7.235485099954531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.830810546875,0.0,1142.2410888671875,1895.4371337890625,0.0,1602.1177978515625,0.8161567449569702,1.0,0.0,3.0,1.0,0.0
12074400,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7731748223304749,0.2867419719696045,0.2613710463047027,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.8825439214706421,0.4313902258872986,0.4114693999290466,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9990000128746032,0.6997300982475281,0.4399052858352661,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7712641954421997,0.2846189737319946,0.2732248902320862,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.6735005974769592,0.1877553015947342,0.8622857928276062,285.70977783203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0508117675781,285.709228515625,1.0,0.5257435441017151,1.0,1.0,0.0,1.0,-2.699220657348633,2.699214696884156,5.861665613338118e-06,2.086672306060791,0.867905855178833,0.867905855178833,0.0,143.1549072265625,137.0,20338.2109375,-0.0,1781.9599609375,1.0,283.1499938964844,284.6259155273437,289.7723388671875,291.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,31732.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989043951034546,1.0,0.0,0.0,3.2929654121398926,3.292985439300537,7.235485099954531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.830810546875,0.0,1142.2410888671875,1895.4371337890625,0.0,1602.1177978515625,0.8161567449569702,1.0,0.0,3.0,1.0,0.0
12074460,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7715573310852051,0.2846135199069977,0.2594600617885589,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8808967471122742,0.4285042583942413,0.4087576270103454,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.9990000128746032,0.6972342133522034,0.4394077956676483,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.769673228263855,0.2825187146663666,0.271245390176773,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.6716765761375427,0.1860661059617996,0.8547031283378601,285.7098083496094,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.04595947265625,285.7095947265625,1.0,0.5232449173927307,1.0,1.0,0.0,1.0,-2.6815643310546875,2.681558609008789,5.784919721918413e-06,2.072873830795288,0.8599033355712891,0.8599033355712891,0.0,142.3023681640625,125.0,20022.818359375,-0.0,1751.80810546875,1.0,283.1499938964844,284.6407165527344,289.7405090332031,291.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,30813.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939790844917297,1.0,0.0,0.0,3.208626508712769,3.2086455821990967,6.869603339509922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.5185546875,0.0,1061.2093505859375,1895.4371337890625,0.0,1563.5648193359375,0.7960392832756042,1.0,0.0,3.0,1.0,0.0
12074520,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7715573310852051,0.2846135199069977,0.2594600617885589,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8808967471122742,0.4285042583942413,0.4087576270103454,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.9990000128746032,0.6972342133522034,0.4394077956676483,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.769673228263855,0.2825187146663666,0.271245390176773,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.6716765761375427,0.1860661059617996,0.8547031283378601,285.7098083496094,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.04595947265625,285.7095947265625,1.0,0.5232449173927307,1.0,1.0,0.0,1.0,-2.6815643310546875,2.681558609008789,5.784919721918413e-06,2.072873830795288,0.8599033355712891,0.8599033355712891,0.0,142.3023681640625,125.0,20022.818359375,-0.0,1751.80810546875,1.0,283.1499938964844,284.6407165527344,289.7405090332031,291.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,30813.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939790844917297,1.0,0.0,0.0,3.208626508712769,3.2086455821990967,6.869603339509922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.5185546875,0.0,1061.2093505859375,1895.4371337890625,0.0,1563.5648193359375,0.7960392832756042,1.0,0.0,3.0,1.0,0.0
12074580,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7739467024803162,0.2824450433254242,0.2574138343334198,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8839123249053955,0.4255550503730774,0.4058834612369537,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.9990000128746032,0.6952160000801086,0.4319681227207184,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7720425128936768,0.2803519666194916,0.2690992653369903,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.6733989715576172,0.1843198239803314,0.8463653922080994,285.7082824707031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0417175292969,285.70770263671875,1.0,0.5166819095611572,1.0,1.0,0.0,1.0,-2.65412974357605,2.6541242599487305,5.667473487847019e-06,2.0518198013305664,0.8506932854652405,0.8506932854652405,0.0,138.16006469726562,128.0,19641.69140625,-0.0,1692.861572265625,1.0,283.1499938964844,284.655029296875,289.7083740234375,291.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,29896.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884781718254089,1.0,0.0,0.0,3.11826229095459,3.1182806491851807,6.488116355285456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.74951171875,0.0,979.1277465820312,1895.4371337890625,0.0,1521.038330078125,0.7745805382728577,1.0,0.0,3.0,1.0,0.0
12074640,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7739467024803162,0.2824450433254242,0.2574138343334198,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8839123249053955,0.4255550503730774,0.4058834612369537,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.9990000128746032,0.6952160000801086,0.4319681227207184,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7720425128936768,0.2803519666194916,0.2690992653369903,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.6733989715576172,0.1843198239803314,0.8463653922080994,285.7082824707031,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0417175292969,285.70770263671875,1.0,0.5166819095611572,1.0,1.0,0.0,1.0,-2.65412974357605,2.6541242599487305,5.667473487847019e-06,2.0518198013305664,0.8506932854652405,0.8506932854652405,0.0,138.16006469726562,128.0,19641.69140625,-0.0,1692.861572265625,1.0,283.1499938964844,284.655029296875,289.7083740234375,291.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,29896.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884781718254089,1.0,0.0,0.0,3.11826229095459,3.1182806491851807,6.488116355285456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.74951171875,0.0,979.1277465820312,1895.4371337890625,0.0,1521.038330078125,0.7745805382728577,1.0,0.0,3.0,1.0,0.0
12074700,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7742709517478943,0.2813655734062195,0.2564083933830261,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.8844032287597656,0.4240751564502716,0.4044546484947204,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.9990000128746032,0.694736123085022,0.4297484457492828,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7723504900932312,0.2792594134807586,0.2680332362651825,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.6734688878059387,0.1834468394517898,0.8422645330429077,285.70965576171875,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.039794921875,285.7095642089844,1.0,0.5145434737205505,1.0,1.0,0.0,1.0,-2.642317533493042,2.6423120498657227,5.616851012746338e-06,2.0425479412078857,0.8456321954727173,0.8456321954727173,0.0,136.8007049560547,128.0,19443.939453125,-0.0,1669.7357177734375,1.0,283.1499938964844,284.6659545898437,289.6908569335937,291.0140686035156,293.1499938964844,293.1499938964844,283.1499938964844,29295.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854234337806702,1.0,0.0,0.0,3.0630879402160645,3.063105583190918,6.260546570047154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.65625,0.0,930.8812255859376,1895.4371337890625,0.0,1497.6710205078125,0.764246940612793,1.0,0.0,3.0,1.0,0.0
12074760,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.7738057374954224,0.2802870571613312,0.2554317414760589,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8839702010154724,0.4225939810276031,0.4030523300170898,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9990000128746032,0.694124698638916,0.4288728535175323,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.7718642950057983,0.2781600952148437,0.2669881880283355,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.6728308200836182,0.1825728416442871,0.8382907509803772,285.70916748046875,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0379943847656,285.7090148925781,1.0,0.5128701329231262,1.0,1.0,0.0,1.0,-2.632373809814453,2.6323680877685547,5.574565420829458e-06,2.0348174571990967,0.840214729309082,0.840214729309082,0.0,136.08187866210938,131.0,19272.708984375,-0.0,1652.31396484375,1.0,283.1499938964844,284.67333984375,289.67364501953125,290.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,28990.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822652220726013,1.0,0.0,0.0,3.021602869033813,3.021620035171509,6.092114972489071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.408447265625,0.0,896.5611572265625,1895.4371337890625,0.0,1473.703369140625,0.7517419457435608,1.0,0.0,3.0,1.0,0.0
12074820,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7716926336288452,0.2782719135284424,0.2536397576332092,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8817107677459717,0.4198246598243713,0.4004645347595215,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.9990000128746032,0.692373514175415,0.4293274283409118,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7697064876556396,0.2760940790176391,0.2650569379329681,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.6705203056335449,0.1809341013431549,0.8310098648071289,285.7161865234375,286.5397644042969,292.867919921875,286.6733703613281,292.8696594238281,297.03485107421875,285.7162780761719,1.0,0.5107259154319763,1.0,1.0,0.0,1.0,-2.616583824157715,2.6165783405303955,5.50775985175278e-06,2.022548198699951,0.8294066786766052,0.8294066786766052,0.0,135.71958923339844,131.0,18941.31640625,-0.0,1628.359619140625,1.0,283.1499938964844,284.6965637207031,289.6412048339844,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,28116.470703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762279868125916,1.0,0.0,0.0,2.92417860031128,2.924194812774658,5.705597345695423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.64453125,0.0,818.3895874023438,1895.4371337890625,0.0,1428.4381103515625,0.7317788600921631,1.0,0.0,3.0,1.0,0.0
12074880,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.7714766263961792,0.278121143579483,0.253508061170578,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.881473958492279,0.4196177423000335,0.4002736806869507,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.9990000128746032,0.6922000646591187,0.4294610917568207,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.7694870829582214,0.2759394347667694,0.2649144828319549,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.6702956557273865,0.1808115243911743,0.8304751515388489,285.7164001464844,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0346374511719,285.71649169921875,1.0,0.5106136202812195,1.0,1.0,0.0,1.0,-2.615543365478516,2.6155378818511963,5.503372449311428e-06,2.021740198135376,0.828553318977356,0.828553318977356,0.0,135.73951721191406,134.0,18918.72265625,-0.0,1626.984619140625,1.0,283.1499938964844,284.6979064941406,289.6388854980469,290.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,28081.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675788938999176,1.0,0.0,0.0,2.9182467460632324,2.918262958526612,5.68247230603447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.023681640625,0.0,813.8937377929688,1895.4371337890625,0.0,1425.1749267578125,0.7274312376976013,1.0,0.0,3.0,1.0,0.0
12074940,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.767780601978302,0.2759321331977844,0.2516025006771087,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8773803114891052,0.4166127741336822,0.3975078165531158,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.9990000128746032,0.6891327500343323,0.4323721528053283,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7657445073127747,0.2736898064613342,0.262851357460022,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.6665297746658325,0.1790242344141006,0.8227361440658569,285.7286682128906,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03143310546875,285.7289733886719,1.0,0.5094347596168518,1.0,1.0,0.0,1.0,-2.60164737701416,2.601641893386841,5.44494923815364e-06,2.010948896408081,0.8156976699829102,0.8156976699829102,0.0,136.48507690429688,137.0,18565.185546875,-0.0,1610.83837890625,1.0,283.1499938964844,284.72802734375,289.6034851074219,290.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,27173.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693487167358398,1.0,0.0,0.0,2.808195114135742,2.8082103729248047,5.261964588498813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.62841796875,0.0,731.9736328125,1895.4371337890625,0.0,1377.7681884765625,0.7016687989234924,1.0,0.0,3.0,1.0,0.0
12075000,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.767780601978302,0.2759321331977844,0.2516025006771087,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8773803114891052,0.4166127741336822,0.3975078165531158,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.9990000128746032,0.6891327500343323,0.4323721528053283,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7657445073127747,0.2736898064613342,0.262851357460022,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.6665297746658325,0.1790242344141006,0.8227361440658569,285.7286682128906,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03143310546875,285.7289733886719,1.0,0.5094347596168518,1.0,1.0,0.0,1.0,-2.60164737701416,2.601641893386841,5.44494923815364e-06,2.010948896408081,0.8156976699829102,0.8156976699829102,0.0,136.48507690429688,137.0,18565.185546875,-0.0,1610.83837890625,1.0,283.1499938964844,284.72802734375,289.6034851074219,290.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,27173.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693487167358398,1.0,0.0,0.0,2.808195114135742,2.8082103729248047,5.261964588498813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.62841796875,0.0,731.9736328125,1895.4371337890625,0.0,1377.7681884765625,0.7016687989234924,1.0,0.0,3.0,1.0,0.0
12075060,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7643690705299377,0.2742531299591064,0.2501560747623443,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8735640048980713,0.414318710565567,0.3954091668128967,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.686044454574585,0.4356652200222015,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7623029351234436,0.2719639539718628,0.2612845301628113,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.6631230711936951,0.1776437908411026,0.8168456554412842,285.7428283691406,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.029052734375,285.743408203125,1.0,0.5090391039848328,1.0,1.0,0.0,1.0,-2.5923826694488525,2.5923774242401123,5.406177933764411e-06,2.0037574768066406,0.8051532506942749,0.8051532506942749,0.0,137.5647735595703,137.0,18286.658203125,-0.0,1602.724365234375,1.0,283.1499938964844,284.756591796875,289.5752868652344,290.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,26398.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664466381072998,1.0,0.0,0.0,2.715837001800537,2.715851306915283,4.921536742585886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.519287109375,0.0,667.5768432617188,1895.4371337890625,0.0,1342.4119873046875,0.6829777956008911,1.0,0.0,3.0,1.0,0.0
12075120,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.7632182836532593,0.2737188935279846,0.2496997714042663,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8722730875015259,0.4135928750038147,0.3947488963603973,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9990000128746032,0.684940755367279,0.4368492662906647,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.7611433267593384,0.2714151740074157,0.2607899904251098,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.6619796752929688,0.1772022396326065,0.8149781227111816,285.7460021972656,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0282897949219,285.7465515136719,1.0,0.5089815258979797,1.0,1.0,0.0,1.0,-2.589625358581543,2.589619874954224,5.39466600457672e-06,2.001617431640625,0.8016541600227356,0.8016541600227356,0.0,137.97572326660156,125.0,18204.68359375,-0.0,1600.7130126953125,1.0,283.1499938964844,284.763916015625,289.5663452148437,290.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,26264.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629465818405151,1.0,0.0,0.0,2.691483736038208,2.691498041152954,4.833668754145037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.581298828125,0.0,651.6417846679688,1895.4371337890625,0.0,1331.51123046875,0.6744767427444458,1.0,0.0,3.0,1.0,0.0
12075180,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7635877132415771,0.2714927792549133,0.2476419508457183,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8729503750801086,0.4105445444583893,0.3918258845806122,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9990000128746032,0.6809065937995911,0.4326172769069671,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7614189386367798,0.2690961062908172,0.2585470378398895,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.6617550253868103,0.1753223687410354,0.8062876462936401,285.76251220703125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02496337890625,285.76275634765625,1.0,0.503765881061554,1.0,1.0,0.0,1.0,-2.565435647964477,2.565430164337158,5.29465341969626e-06,1.9830689430236816,0.7863332033157349,0.7863332033157349,0.0,135.35104370117188,113.0,17765.40625,-0.0,1555.941162109375,1.0,283.1499938964844,284.8008728027344,289.5259094238281,290.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,25359.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562843918800354,1.0,0.0,0.0,2.567986965179444,2.568000078201294,4.400266107040808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.730224609375,0.0,573.6253662109375,1895.4371337890625,0.0,1284.3265380859375,0.645846426486969,1.0,0.0,3.0,1.0,0.0
12075240,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7635877132415771,0.2714927792549133,0.2476419508457183,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8729503750801086,0.4105445444583893,0.3918258845806122,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9990000128746032,0.6809065937995911,0.4326172769069671,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7614189386367798,0.2690961062908172,0.2585470378398895,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.6617550253868103,0.1753223687410354,0.8062876462936401,285.76251220703125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02496337890625,285.76275634765625,1.0,0.503765881061554,1.0,1.0,0.0,1.0,-2.565435647964477,2.565430164337158,5.29465341969626e-06,1.9830689430236816,0.7863332033157349,0.7863332033157349,0.0,135.35104370117188,113.0,17765.40625,-0.0,1555.941162109375,1.0,283.1499938964844,284.8008728027344,289.5259094238281,290.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,25359.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562843918800354,1.0,0.0,0.0,2.567986965179444,2.568000078201294,4.400266107040808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.730224609375,0.0,573.6253662109375,1895.4371337890625,0.0,1284.3265380859375,0.645846426486969,1.0,0.0,3.0,1.0,0.0
12075300,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.7653086185455322,0.2703886330127716,0.2465758323669433,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.8750778436660767,0.4090112149715423,0.3903084099292755,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.9990000128746032,0.6796621680259705,0.4278471767902374,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.7630624175071716,0.2679272592067718,0.2573686838150024,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.6629801988601685,0.1743813604116439,0.8016867637634277,285.77252197265625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0234375,285.7730407714844,1.0,0.4999655485153198,1.0,1.0,0.0,1.0,-2.5496585369110107,2.5496532917022705,5.229749149293639e-06,1.9708791971206665,0.7781925797462463,0.7781925797462463,0.0,132.80413818359375,113.0,17507.931640625,-0.0,1523.5128173828125,1.0,283.1499938964844,284.82305908203125,289.5032958984375,290.713623046875,293.1499938964844,293.1499938964844,283.1499938964844,24760.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525609493255615,1.0,0.0,0.0,2.4961507320404053,2.4961633682250977,4.1575262343940267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.239501953125,0.0,530.9110717773438,1895.4371337890625,0.0,1258.389404296875,0.6319143772125244,1.0,0.0,3.0,1.0,0.0
12075360,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.767886757850647,0.2692863047122955,0.2454956024885177,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8782010078430176,0.4074750542640686,0.3887688815593719,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9990000128746032,0.6790410280227661,0.4217034876346588,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.765546977519989,0.2667552232742309,0.2561670839786529,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.6649641990661621,0.1734521090984344,0.7970250248908997,285.7775573730469,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0221252441406,285.7778015136719,1.0,0.4955224990844726,1.0,1.0,0.0,1.0,-2.5320866107940674,2.532081365585327,5.157908162800595e-06,1.9572880268096924,0.7696316242218018,0.7696316242218018,0.0,129.6533966064453,116.0,17258.994140625,-0.0,1486.4598388671875,1.0,283.1499938964844,284.8392944335937,289.4800109863281,290.6763916015625,293.1499938964844,293.1499938964844,283.1499938964844,24461.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485061645507812,1.0,0.0,0.0,2.437512159347534,2.4375243186950684,3.964486268159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.50537109375,0.0,498.6196594238281,1895.4371337890625,0.0,1230.5067138671875,0.6157748103141785,1.0,0.0,3.0,1.0,0.0
