time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.7691059112548828,0.2671222984790802,0.243463322520256,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.8798225522041321,0.4044384658336639,0.3858179748058319,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9990000128746032,0.6784644722938538,0.4162374138832092,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.7665966749191284,0.2644369602203369,0.2538876533508301,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.6654906272888184,0.1716609299182891,0.7884892821311951,285.8017272949219,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204162597656,285.8027648925781,1.0,0.4904980659484863,1.0,1.0,0.0,1.0,-2.506523609161377,2.506518602371216,5.053877430327702e-06,1.937300086021424,0.7517166137695312,0.7517166137695312,0.0,126.54444122314452,119.0,16769.759765625,-0.0,1439.684326171875,1.0,283.1499938964844,284.887939453125,289.4315490722656,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,23545.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392996907234192,1.0,0.0,0.0,2.2999815940856934,2.299992561340332,3.529734442508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.10498046875,0.0,427.2211608886719,1895.4371337890625,0.0,1168.637451171875,0.5842515230178833,1.0,0.0,3.0,1.0,0.0
12075480,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.7691059112548828,0.2671222984790802,0.243463322520256,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.8798225522041321,0.4044384658336639,0.3858179748058319,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9990000128746032,0.6784644722938538,0.4162374138832092,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.7665966749191284,0.2644369602203369,0.2538876533508301,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.6654906272888184,0.1716609299182891,0.7884892821311951,285.8017272949219,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204162597656,285.8027648925781,1.0,0.4904980659484863,1.0,1.0,0.0,1.0,-2.506523609161377,2.506518602371216,5.053877430327702e-06,1.937300086021424,0.7517166137695312,0.7517166137695312,0.0,126.54444122314452,119.0,16769.759765625,-0.0,1439.684326171875,1.0,283.1499938964844,284.887939453125,289.4315490722656,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,23545.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392996907234192,1.0,0.0,0.0,2.2999815940856934,2.299992561340332,3.529734442508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.10498046875,0.0,427.2211608886719,1895.4371337890625,0.0,1168.637451171875,0.5842515230178833,1.0,0.0,3.0,1.0,0.0
12075540,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.7677921056747437,0.2650262415409088,0.241555631160736,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.8784449696540833,0.4014544486999511,0.3829834759235382,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83917236328125,0.9990000128746032,0.6772592067718506,0.4150883555412292,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.7650963664054871,0.2621439397335052,0.2517032325267792,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.6637937426567078,0.1699147224426269,0.7805439829826355,285.8388671875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0193786621094,285.8404846191406,1.0,0.4874188601970672,1.0,1.0,0.0,1.0,-2.4872705936431885,2.487265586853028,4.976362561137648e-06,1.922309756278992,0.7327590584754944,0.7327590584754944,0.0,125.43405151367188,122.0,16293.384765625,-0.0,1410.222412109375,1.0,283.1499938964844,284.9493408203125,289.3848571777344,290.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,22601.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292920708656311,1.0,0.0,0.0,2.1566309928894043,2.1566410064697266,3.103452002051199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.095458984375,0.0,360.6101379394531,1895.4371337890625,0.0,1103.731201171875,0.5515676140785217,1.0,0.0,3.0,1.0,0.0
12075600,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.7677921056747437,0.2650262415409088,0.241555631160736,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.8784449696540833,0.4014544486999511,0.3829834759235382,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83917236328125,0.9990000128746032,0.6772592067718506,0.4150883555412292,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.7650963664054871,0.2621439397335052,0.2517032325267792,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.6637937426567078,0.1699147224426269,0.7805439829826355,285.8388671875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0193786621094,285.8404846191406,1.0,0.4874188601970672,1.0,1.0,0.0,1.0,-2.4872705936431885,2.487265586853028,4.976362561137648e-06,1.922309756278992,0.7327590584754944,0.7327590584754944,0.0,125.43405151367188,122.0,16293.384765625,-0.0,1410.222412109375,1.0,283.1499938964844,284.9493408203125,289.3848571777344,290.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,22601.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292920708656311,1.0,0.0,0.0,2.1566309928894043,2.1566410064697266,3.103452002051199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.095458984375,0.0,360.6101379394531,1895.4371337890625,0.0,1103.731201171875,0.5515676140785217,1.0,0.0,3.0,1.0,0.0
12075660,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.764875054359436,0.262990802526474,0.2397461086511612,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.8751639127731323,0.3985404670238495,0.3802547454833984,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.9990000128746032,0.6750586032867432,0.4167053997516632,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.761976957321167,0.2598823606967926,0.2495905309915542,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.6606683135032654,0.1681918203830719,0.7729275822639465,285.8881530761719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0187072753906,285.8903503417969,1.0,0.485708087682724,1.0,1.0,0.0,1.0,-2.4720687866210938,2.472064018249512,4.915593763143988e-06,1.91047477722168,0.7128780484199524,0.7128780484199524,0.0,125.58970642089844,125.0,15812.833984375,-0.0,1391.585205078125,1.0,283.1499938964844,285.023193359375,289.3395080566406,290.4459533691406,293.1499938964844,293.1499938964844,283.1499938964844,21619.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190018653869629,1.0,0.0,0.0,2.0087103843688965,2.008719682693481,2.692328848752368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.504150390625,0.0,299.6664123535156,1895.4371337890625,0.0,1039.65185546875,0.5210213661193848,1.0,0.0,3.0,1.0,0.0
12075720,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.764875054359436,0.262990802526474,0.2397461086511612,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.8751639127731323,0.3985404670238495,0.3802547454833984,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.9990000128746032,0.6750586032867432,0.4167053997516632,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.761976957321167,0.2598823606967926,0.2495905309915542,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.6606683135032654,0.1681918203830719,0.7729275822639465,285.8881530761719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0187072753906,285.8903503417969,1.0,0.485708087682724,1.0,1.0,0.0,1.0,-2.4720687866210938,2.472064018249512,4.915593763143988e-06,1.91047477722168,0.7128780484199524,0.7128780484199524,0.0,125.58970642089844,125.0,15812.833984375,-0.0,1391.585205078125,1.0,283.1499938964844,285.023193359375,289.3395080566406,290.4459533691406,293.1499938964844,293.1499938964844,283.1499938964844,21619.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190018653869629,1.0,0.0,0.0,2.0087103843688965,2.008719682693481,2.692328848752368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.504150390625,0.0,299.6664123535156,1895.4371337890625,0.0,1039.65185546875,0.5210213661193848,1.0,0.0,3.0,1.0,0.0
12075780,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7608773112297058,0.2609635293483734,0.237989604473114,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.8706077337265015,0.3956534266471863,0.377598226070404,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.6717491745948792,0.4202496707439422,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7577803134918213,0.2576216161251068,0.2475211918354034,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.6565864682197571,0.1664607375860214,0.7654704451560974,285.9336853027344,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.0180358886719,285.9359741210937,1.0,0.4849463403224945,1.0,1.0,0.0,1.0,-2.4595775604248047,2.459572553634644,4.865953542321222e-06,1.900753736495972,0.6918689012527466,0.6918689012527466,0.0,126.63214874267578,128.0,15367.1357421875,-0.0,1380.2451171875,1.0,283.1499938964844,285.09112548828125,289.2962341308594,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,21194.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090133190155029,1.0,0.0,0.0,1.883376955986023,1.883385419845581,2.3668344795169105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.632080078125,0.0,255.45263671875,1895.4371337890625,0.0,980.1392211914062,0.4939924776554107,1.0,0.0,3.0,1.0,0.0
12075840,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7608773112297058,0.2609635293483734,0.237989604473114,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.8706077337265015,0.3956534266471863,0.377598226070404,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.6717491745948792,0.4202496707439422,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7577803134918213,0.2576216161251068,0.2475211918354034,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.6565864682197571,0.1664607375860214,0.7654704451560974,285.9336853027344,287.4684143066406,292.1190185546875,286.3461303710937,292.121337890625,297.0180358886719,285.9359741210937,1.0,0.4849463403224945,1.0,1.0,0.0,1.0,-2.4595775604248047,2.459572553634644,4.865953542321222e-06,1.900753736495972,0.6918689012527466,0.6918689012527466,0.0,126.63214874267578,128.0,15367.1357421875,-0.0,1380.2451171875,1.0,283.1499938964844,285.09112548828125,289.2962341308594,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,21194.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090133190155029,1.0,0.0,0.0,1.883376955986023,1.883385419845581,2.3668344795169105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.632080078125,0.0,255.45263671875,1895.4371337890625,0.0,980.1392211914062,0.4939924776554107,1.0,0.0,3.0,1.0,0.0
12075900,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7585901021957397,0.2599484622478485,0.2371166050434112,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8679901361465454,0.3942097425460815,0.3762799501419067,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.9990000128746032,0.669695258140564,0.4225602149963379,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7553966641426086,0.2564835548400879,0.2464891821146011,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.6542903184890747,0.1655834317207336,0.7617396712303162,285.9572448730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0701904296875,297.01763916015625,285.9596252441406,1.0,0.4848220646381378,1.0,1.0,0.0,1.0,-2.453998565673828,2.453993558883667,4.843868737225421e-06,1.8964130878448489,0.6809651255607605,0.6809651255607605,0.0,127.40350341796876,128.0,15145.3671875,-0.0,1376.4869384765625,1.0,283.1499938964844,285.125732421875,289.27459716796875,290.340576171875,293.1499938964844,293.1499938964844,283.1499938964844,21069.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041591167449951,1.0,0.0,0.0,1.8233100175857544,1.823318123817444,2.2182702252848685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.7490234375,0.0,236.2866973876953,1895.4371337890625,0.0,952.2060546875,0.481315553188324,1.0,0.0,3.0,1.0,0.0
12075960,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.7561720013618469,0.2589428424835205,0.2362530678510666,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8652076721191406,0.3927655816078186,0.3749656975269317,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9990000128746032,0.6673882007598877,0.4251549839973449,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.7528756856918335,0.2553407251834869,0.2454568892717361,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.6518690586090088,0.1646958738565445,0.7579879760742188,285.98199462890625,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9844970703125,1.0,0.4848330616950989,1.0,1.0,0.0,1.0,-2.448751211166382,2.4487464427948,4.823144990950823e-06,1.892330884933472,0.6697927117347717,0.6697927117347717,0.0,128.3097381591797,116.0,14922.1953125,-0.0,1373.7174072265625,1.0,283.1499938964844,285.16143798828125,289.2525634765625,290.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,20982.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993583798408508,1.0,0.0,0.0,1.7640626430511477,1.7640705108642578,2.0764495900493785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.7314453125,0.0,218.54946899414065,1895.4371337890625,0.0,925.2333984375,0.4689859747886657,1.0,0.0,3.0,1.0,0.0
12076020,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.7565479874610901,0.2569238841533661,0.2343878895044326,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8657779693603516,0.3898561000823974,0.3721740841865539,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9990000128746032,0.6633061170578003,0.4211556911468506,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.7529528737068176,0.2530350089073181,0.2432251870632171,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.6515054702758789,0.1628815829753875,0.7496029734611511,286.029296875,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0158386230469,286.031494140625,1.0,0.4798326194286346,1.0,1.0,0.0,1.0,-2.425613641738892,2.4256088733673096,4.732742581836646e-06,1.8745598793029783,0.6466535925865173,0.6466535925865173,0.0,125.90946197509766,104.0,14415.2890625,-0.0,1335.1392822265625,1.0,283.1499938964844,285.2320556640625,289.2063293457031,290.2309265136719,293.1499938964844,293.1499938964844,283.1499938964844,20871.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896158218383789,1.0,0.0,0.0,1.6462531089782717,1.6462604999542236,1.808367358080432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.1806640625,0.0,186.3895568847656,1895.4371337890625,0.0,872.6226196289062,0.4449502825736999,1.0,0.0,3.0,1.0,0.0
12076080,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.7565479874610901,0.2569238841533661,0.2343878895044326,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8657779693603516,0.3898561000823974,0.3721740841865539,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9990000128746032,0.6633061170578003,0.4211556911468506,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.7529528737068176,0.2530350089073181,0.2432251870632171,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.6515054702758789,0.1628815829753875,0.7496029734611511,286.029296875,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0158386230469,286.031494140625,1.0,0.4798326194286346,1.0,1.0,0.0,1.0,-2.425613641738892,2.4256088733673096,4.732742581836646e-06,1.8745598793029783,0.6466535925865173,0.6466535925865173,0.0,125.90946197509766,104.0,14415.2890625,-0.0,1335.1392822265625,1.0,283.1499938964844,285.2320556640625,289.2063293457031,290.2309265136719,293.1499938964844,293.1499938964844,283.1499938964844,20871.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896158218383789,1.0,0.0,0.0,1.6462531089782717,1.6462604999542236,1.808367358080432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.1806640625,0.0,186.3895568847656,1895.4371337890625,0.0,872.6226196289062,0.4449502825736999,1.0,0.0,3.0,1.0,0.0
12076140,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.7609419226646423,0.2549152374267578,0.2324211001396179,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8710824847221375,0.3869479894638061,0.3692665100097656,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.9990000128746032,0.6614131927490234,0.4103108942508697,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7569660544395447,0.2507228255271911,0.2408735901117324,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.6546050906181335,0.1610950678586959,0.7407151460647583,286.076171875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0149841308594,286.0785522460937,1.0,0.4717112779617309,1.0,1.0,0.0,1.0,-2.393233060836792,2.393228530883789,4.607344635587651e-06,1.8494917154312127,0.6223876476287842,0.6223876476287842,0.0,120.45795440673828,107.0,13853.6357421875,-0.0,1273.696533203125,1.0,283.1499938964844,285.304443359375,289.15545654296875,290.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,20805.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788606405258179,1.0,0.0,0.0,1.527998447418213,1.5280052423477173,1.557898912096789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.21240234375,0.0,157.8866424560547,1895.4371337890625,0.0,817.8158569335938,0.4214895963668823,1.0,0.0,3.0,1.0,0.0
12076200,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.7609419226646423,0.2549152374267578,0.2324211001396179,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8710824847221375,0.3869479894638061,0.3692665100097656,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.9990000128746032,0.6614131927490234,0.4103108942508697,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7569660544395447,0.2507228255271911,0.2408735901117324,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.6546050906181335,0.1610950678586959,0.7407151460647583,286.076171875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0149841308594,286.0785522460937,1.0,0.4717112779617309,1.0,1.0,0.0,1.0,-2.393233060836792,2.393228530883789,4.607344635587651e-06,1.8494917154312127,0.6223876476287842,0.6223876476287842,0.0,120.45795440673828,107.0,13853.6357421875,-0.0,1273.696533203125,1.0,283.1499938964844,285.304443359375,289.15545654296875,290.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,20805.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788606405258179,1.0,0.0,0.0,1.527998447418213,1.5280052423477173,1.557898912096789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.21240234375,0.0,157.8866424560547,1895.4371337890625,0.0,817.8158569335938,0.4214895963668823,1.0,0.0,3.0,1.0,0.0
12076260,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.7623938322067261,0.2532795071601867,0.2308661490678787,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8728769421577454,0.3845545053482055,0.3669206202030182,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9990000128746032,0.6609715223312378,0.4052202999591827,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.7581017017364502,0.2488060444593429,0.2389785647392273,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.6553102135658264,0.1596757024526596,0.7338635921478271,286.1244201660156,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.01513671875,286.1277770996094,1.0,0.4673939049243927,1.0,1.0,0.0,1.0,-2.3719093799591064,2.3719048500061035,4.52535778094898e-06,1.8327851295471191,0.6013003587722778,0.6013003587722778,0.0,117.74365997314452,107.0,13388.5087890625,-0.0,1237.5853271484375,1.0,283.1499938964844,285.3739929199219,289.11065673828125,290.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20743.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568637490272522,1.0,0.0,0.0,1.4283499717712402,1.4283562898635864,1.361327690574399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.480712890625,0.0,136.47219848632812,1895.4371337890625,0.0,768.7725219726562,0.4022297263145447,1.0,0.0,3.0,1.0,0.0
12076320,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.7624321579933167,0.2529732584953308,0.2305815666913986,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.8729366660118103,0.3841061592102051,0.3664869666099548,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9990000128746032,0.6608706116676331,0.4046592712402344,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.7580805420875549,0.2484447360038757,0.2386273741722107,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.6552437543869019,0.1594124287366867,0.7326275706291199,286.1351623535156,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0152282714844,286.1386413574219,1.0,0.4667444229125976,1.0,1.0,0.0,1.0,-2.368464946746826,2.3684604167938232,4.512207851803396e-06,1.8300981521606443,0.5972312688827515,0.5972312688827515,0.0,117.41228485107422,110.0,13301.15625,-0.0,1232.237060546875,1.0,283.1499938964844,285.3886108398437,289.1022033691406,290.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,20728.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566581130027771,1.0,0.0,0.0,1.4094306230545044,1.4094369411468506,1.3255034048142988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.75439453125,0.0,132.65455627441406,1895.4371337890625,0.0,759.2554931640625,0.3986248075962066,1.0,0.0,3.0,1.0,0.0
12076380,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7614427804946899,0.2511131465435028,0.2288751006126403,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8718544840812683,0.3813658952713012,0.3638648688793182,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9990000128746032,0.6598734259605408,0.4032458066940307,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7567277550697327,0.2462251186370849,0.2364977300167083,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.653783917427063,0.1578050851821899,0.7252504229545593,286.2110290527344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0162048339844,286.21533203125,1.0,0.4637419581413269,1.0,1.0,0.0,1.0,-2.350141763687134,2.350137233734131,4.442591034603538e-06,1.8158042430877688,0.5714606046676636,0.5714606046676636,0.0,116.27719116210938,113.0,12756.4404296875,-0.0,1206.527587890625,1.0,283.1499938964844,285.4878845214844,289.0509338378906,289.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,20608.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531707406044006,1.0,0.0,0.0,1.292283296585083,1.292289137840271,1.1143173139771537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.640380859375,0.0,110.680419921875,1895.4371337890625,0.0,699.9424438476562,0.376698762178421,1.0,0.0,3.0,1.0,0.0
12076440,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7614427804946899,0.2511131465435028,0.2288751006126403,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8718544840812683,0.3813658952713012,0.3638648688793182,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9990000128746032,0.6598734259605408,0.4032458066940307,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7567277550697327,0.2462251186370849,0.2364977300167083,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.653783917427063,0.1578050851821899,0.7252504229545593,286.2110290527344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0162048339844,286.21533203125,1.0,0.4637419581413269,1.0,1.0,0.0,1.0,-2.350141763687134,2.350137233734131,4.442591034603538e-06,1.8158042430877688,0.5714606046676636,0.5714606046676636,0.0,116.27719116210938,113.0,12756.4404296875,-0.0,1206.527587890625,1.0,283.1499938964844,285.4878845214844,289.0509338378906,289.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,20608.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531707406044006,1.0,0.0,0.0,1.292283296585083,1.292289137840271,1.1143173139771537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.640380859375,0.0,110.680419921875,1895.4371337890625,0.0,699.9424438476562,0.376698762178421,1.0,0.0,3.0,1.0,0.0
12076500,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.7603181004524231,0.2502271831035614,0.2280744463205337,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.8705548048019409,0.3800380825996399,0.3626095652580261,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9990000128746032,0.6590716242790222,0.4036409854888916,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7554184794425964,0.2451410442590713,0.2354740649461746,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.6525070071220398,0.1570213586091995,0.7217409610748291,286.2544250488281,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.016845703125,286.25909423828125,1.0,0.4628056287765503,1.0,1.0,0.0,1.0,-2.342700242996216,2.342695713043213,4.414478098624386e-06,1.809998631477356,0.5583951473236084,0.5583951473236084,0.0,116.20105743408205,113.0,12483.4658203125,-0.0,1197.7198486328125,1.0,283.1499938964844,285.5423889160156,289.02642822265625,289.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,20530.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462152361869812,1.0,0.0,0.0,1.234854817390442,1.2348604202270508,1.017478510334513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.49951171875,0.0,100.90775299072266,1895.4371337890625,0.0,670.9949951171875,0.3662155866622925,1.0,0.0,3.0,1.0,0.0
12076560,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.7588792443275452,0.2493704259395599,0.227309376001358,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014221191406,0.868871808052063,0.378741979598999,0.3613920509815216,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.9990000128746032,0.6580469608306885,0.4046124815940857,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.753790020942688,0.2440741509199142,0.2344757318496704,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.6509534120559692,0.1562490016222,0.7183279395103455,286.3012084960937,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0175476074219,286.3062438964844,1.0,0.4621704518795013,1.0,1.0,0.0,1.0,-2.3361849784851074,2.336180686950684,4.389940841065254e-06,1.8049150705337524,0.5452373027801514,0.5452373027801514,0.0,116.38300323486328,116.0,12209.5546875,-0.0,1191.03662109375,1.0,283.1499938964844,285.59979248046875,289.00250244140625,289.8930969238281,293.1499938964844,293.1499938964844,283.1499938964844,20443.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391575694084167,1.0,0.0,0.0,1.178553819656372,1.1785593032836914,9.26813328305798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.594970703125,0.0,91.93376159667967,1895.4371337890625,0.0,642.837158203125,0.3561234176158905,1.0,0.0,3.0,1.0,0.0
12076620,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.7553640604019165,0.247734934091568,0.225868672132492,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8647248148918152,0.3762407600879669,0.359061062335968,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.9990000128746032,0.655411958694458,0.4078050553798675,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.7498839497566223,0.2419862449169159,0.2325425148010254,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.6472865343093872,0.1547333300113678,0.7117294073104858,286.4036560058594,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0191345214844,286.40936279296875,1.0,0.4615703821182251,1.0,1.0,0.0,1.0,-2.32523775100708,2.325233221054077,4.3488726078066975e-06,1.796372652053833,0.5187434554100037,0.5187434554100037,0.0,117.314453125,119.0,11656.73828125,-0.0,1182.3536376953125,1.0,283.1499938964844,285.7218933105469,288.9557800292969,289.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,20233.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248189568519592,1.0,0.0,0.0,1.0700170993804932,1.0700222253799438,7.639675203563456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.154296875,0.0,76.23511505126953,1895.4371337890625,0.0,589.2246704101562,0.3372249901294708,1.0,0.0,3.0,1.0,0.0
12076680,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.7553640604019165,0.247734934091568,0.225868672132492,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8647248148918152,0.3762407600879669,0.359061062335968,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.9990000128746032,0.655411958694458,0.4078050553798675,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.7498839497566223,0.2419862449169159,0.2325425148010254,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.6472865343093872,0.1547333300113678,0.7117294073104858,286.4036560058594,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0191345214844,286.40936279296875,1.0,0.4615703821182251,1.0,1.0,0.0,1.0,-2.32523775100708,2.325233221054077,4.3488726078066975e-06,1.796372652053833,0.5187434554100037,0.5187434554100037,0.0,117.314453125,119.0,11656.73828125,-0.0,1182.3536376953125,1.0,283.1499938964844,285.7218933105469,288.9557800292969,289.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,20233.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248189568519592,1.0,0.0,0.0,1.0700170993804932,1.0700222253799438,7.639675203563456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.154296875,0.0,76.23511505126953,1895.4371337890625,0.0,589.2246704101562,0.3372249901294708,1.0,0.0,3.0,1.0,0.0
12076740,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.7512873411178589,0.2462125569581985,0.2245462834835052,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8598726391792297,0.3738612830638885,0.3568664193153381,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.9990000128746032,0.6520732641220093,0.412261962890625,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154113769531,0.7453930377960205,0.2399595975875854,0.2306876480579376,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.6431214213371277,0.1532539129257202,0.7053956389427185,286.5166015625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0208740234375,286.5227966308594,1.0,0.461677223443985,1.0,1.0,0.0,1.0,-2.316528558731079,2.316524267196656,4.316344529797789e-06,1.7895764112472534,0.492115318775177,0.492115318775177,0.0,118.8364715576172,107.0,11098.78515625,-0.0,1178.57177734375,1.0,283.1499938964844,285.85211181640625,288.9099426269531,289.7327880859375,293.1499938964844,293.1499938964844,283.1499938964844,19994.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101661682128906,1.0,0.0,0.0,0.9682238698005676,0.9682286977767944,6.25525515829395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.218994140625,0.0,63.34285354614258,1895.4371337890625,0.0,539.1111450195312,0.3202831149101257,1.0,0.0,3.0,1.0,0.0
12076800,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.7512873411178589,0.2462125569581985,0.2245462834835052,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8598726391792297,0.3738612830638885,0.3568664193153381,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.9990000128746032,0.6520732641220093,0.412261962890625,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154113769531,0.7453930377960205,0.2399595975875854,0.2306876480579376,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.6431214213371277,0.1532539129257202,0.7053956389427185,286.5166015625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0208740234375,286.5227966308594,1.0,0.461677223443985,1.0,1.0,0.0,1.0,-2.316528558731079,2.316524267196656,4.316344529797789e-06,1.7895764112472534,0.492115318775177,0.492115318775177,0.0,118.8364715576172,107.0,11098.78515625,-0.0,1178.57177734375,1.0,283.1499938964844,285.85211181640625,288.9099426269531,289.7327880859375,293.1499938964844,293.1499938964844,283.1499938964844,19994.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101661682128906,1.0,0.0,0.0,0.9682238698005676,0.9682286977767944,6.25525515829395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.218994140625,0.0,63.34285354614258,1895.4371337890625,0.0,539.1111450195312,0.3202831149101257,1.0,0.0,3.0,1.0,0.0
12076860,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.7524603605270386,0.2447668313980102,0.2231713235378265,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.861196756362915,0.3715600967407226,0.3546172380447387,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9990000128746032,0.6492270231246948,0.407756894826889,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287841796875,0.7459836602210999,0.2379771023988723,0.2287384271621704,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.6433582305908203,0.1517907679080963,0.6984813213348389,286.6299133300781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0225830078125,286.6356811523437,1.0,0.4569242000579834,1.0,1.0,0.0,1.0,-2.2961313724517822,2.2961270809173584,4.241081114741974e-06,1.7738935947418213,0.4653247892856598,0.4653247892856598,0.0,116.41107940673828,110.0,10505.4375,-0.0,1146.332275390625,1.0,283.1499938964844,285.9825744628906,288.8623046875,289.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,19750.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947609901428222,1.0,0.0,0.0,0.8739575743675232,0.8739621043205261,5.0965251574552894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.791259765625,0.0,52.88483428955078,1895.4371337890625,0.0,491.1112365722656,0.305366188287735,1.0,0.0,3.0,1.0,0.0
12076920,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.7524603605270386,0.2447668313980102,0.2231713235378265,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.861196756362915,0.3715600967407226,0.3546172380447387,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9990000128746032,0.6492270231246948,0.407756894826889,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287841796875,0.7459836602210999,0.2379771023988723,0.2287384271621704,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.6433582305908203,0.1517907679080963,0.6984813213348389,286.6299133300781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0225830078125,286.6356811523437,1.0,0.4569242000579834,1.0,1.0,0.0,1.0,-2.2961313724517822,2.2961270809173584,4.241081114741974e-06,1.7738935947418213,0.4653247892856598,0.4653247892856598,0.0,116.41107940673828,110.0,10505.4375,-0.0,1146.332275390625,1.0,283.1499938964844,285.9825744628906,288.8623046875,289.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,19750.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947609901428222,1.0,0.0,0.0,0.8739575743675232,0.8739621043205261,5.0965251574552894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.791259765625,0.0,52.88483428955078,1895.4371337890625,0.0,491.1112365722656,0.305366188287735,1.0,0.0,3.0,1.0,0.0
12076980,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449645996094,0.7520166039466858,0.2434034496545791,0.2219074964523315,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.8605811595916748,0.3693488538265228,0.3524905443191528,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9990000128746032,0.6475929617881775,0.4061905145645141,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7448425292969,0.7449696063995361,0.2360471487045288,0.2268819808959961,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.6422394514083862,0.1504072546958923,0.6920598149299622,286.74609375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0248107910156,286.75262451171875,1.0,0.4544216692447662,1.0,1.0,0.0,1.0,-2.280222177505493,2.2802178859710693,4.182400061836233e-06,1.7613980770111084,0.4384097754955292,0.4384097754955292,0.0,115.30046844482422,113.0,9921.5283203125,-0.0,1124.5777587890625,1.0,283.1499938964844,286.113037109375,288.8081970214844,289.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,19522.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769065976142883,1.0,0.0,0.0,0.7874947786331177,0.7874990701675415,4.1379838222610494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.030517578125,0.0,44.45285034179688,1895.4371337890625,0.0,440.9261779785156,0.292375385761261,1.0,0.0,3.0,1.0,0.0
12077040,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449645996094,0.7520166039466858,0.2434034496545791,0.2219074964523315,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.8605811595916748,0.3693488538265228,0.3524905443191528,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9990000128746032,0.6475929617881775,0.4061905145645141,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7448425292969,0.7449696063995361,0.2360471487045288,0.2268819808959961,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.6422394514083862,0.1504072546958923,0.6920598149299622,286.74609375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0248107910156,286.75262451171875,1.0,0.4544216692447662,1.0,1.0,0.0,1.0,-2.280222177505493,2.2802178859710693,4.182400061836233e-06,1.7613980770111084,0.4384097754955292,0.4384097754955292,0.0,115.30046844482422,113.0,9921.5283203125,-0.0,1124.5777587890625,1.0,283.1499938964844,286.113037109375,288.8081970214844,289.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,19522.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769065976142883,1.0,0.0,0.0,0.7874947786331177,0.7874990701675415,4.1379838222610494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.030517578125,0.0,44.45285034179688,1895.4371337890625,0.0,440.9261779785156,0.292375385761261,1.0,0.0,3.0,1.0,0.0
12077100,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.7511290907859802,0.2427531033754348,0.2213225960731506,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80780029296875,0.8594761490821838,0.3682799339294433,0.3514810502529144,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.9990000128746032,0.6466987133026123,0.406609833240509,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.743800938129425,0.235097125172615,0.2259883880615234,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.6411335468292236,0.1497411578893661,0.6890736818313599,286.8075561523437,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0260925292969,286.814208984375,1.0,0.453705757856369,1.0,1.0,0.0,1.0,-2.274148941040039,2.2741448879241943,4.160160642641131e-06,1.756654977798462,0.4249773323535919,0.4249773323535919,0.0,115.28398895263672,113.0,9636.755859375,-0.0,1117.9189453125,1.0,283.1499938964844,286.18017578125,288.7814025878906,289.501953125,293.1499938964844,293.1499938964844,283.1499938964844,19417.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669847190380096,1.0,0.0,0.0,0.7473984360694885,0.7474026679992676,3.727330266656281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.13671875,0.0,40.89083480834961,1895.4371337890625,0.0,415.3294372558594,0.2865620255470276,1.0,0.0,3.0,1.0,0.0
12077160,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86895751953125,0.7499520778656006,0.242121547460556,0.2207632809877395,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8580236434936523,0.3672336637973785,0.3505019545555115,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.9990000128746032,0.645676851272583,0.4075698852539062,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.7423430681228638,0.2341570258140564,0.2251124382019043,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.6397875547409058,0.1490860283374786,0.6861854791641235,286.8701171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9808959960937,297.02740478515625,286.8768920898437,1.0,0.4532729387283325,1.0,1.0,0.0,1.0,-2.2689313888549805,2.268927335739136,4.141105364396935e-06,1.752580642700195,0.4115676879882812,0.4115676879882812,0.0,115.50980377197266,101.0,9355.84375,-0.0,1113.1490478515625,1.0,283.1499938964844,286.24755859375,288.7559509277344,289.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,19321.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456587940454483,1.0,0.0,0.0,0.7093263864517212,0.7093305587768555,3.3572657542890745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.916015625,0.0,37.699668884277344,1895.4371337890625,0.0,390.1041870117188,0.2811532914638519,1.0,0.0,3.0,1.0,0.0
12077220,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.752625584602356,0.2408805787563324,0.2195465862751007,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8610557317733765,0.3651672303676605,0.3484473824501037,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.6442411541938782,0.4008612036705017,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.7442657947540283,0.2322771698236465,0.2232355624437332,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6412835717201233,0.1477808803319931,0.6798264980316162,286.989990234375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.02984619140625,286.9961242675781,1.0,0.4476593732833862,1.0,1.0,0.0,1.0,-2.2470648288726807,2.247060775756836,4.062149855599273e-06,1.7357367277145386,0.3847072422504425,0.3847072422504425,0.0,112.20765686035156,104.0,8779.7373046875,-0.0,1077.073974609375,1.0,283.1499938964844,286.3778381347656,288.7095642089844,289.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,19148.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349094331264496,1.0,0.0,0.0,0.6387270092964172,0.6387310028076172,2.7222251119951586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.013671875,0.0,32.23939514160156,1895.4371337890625,0.0,342.183349609375,0.2713649272918701,1.0,0.0,3.0,1.0,0.0
