time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.752625584602356,0.2408805787563324,0.2195465862751007,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8610557317733765,0.3651672303676605,0.3484473824501037,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.6442411541938782,0.4008612036705017,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.7442657947540283,0.2322771698236465,0.2232355624437332,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6412835717201233,0.1477808803319931,0.6798264980316162,286.989990234375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.02984619140625,286.9961242675781,1.0,0.4476593732833862,1.0,1.0,0.0,1.0,-2.2470648288726807,2.247060775756836,4.062149855599273e-06,1.7357367277145386,0.3847072422504425,0.3847072422504425,0.0,112.20765686035156,104.0,8779.7373046875,-0.0,1077.073974609375,1.0,283.1499938964844,286.3778381347656,288.7095642089844,289.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,19148.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349094331264496,1.0,0.0,0.0,0.6387270092964172,0.6387310028076172,2.7222251119951586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.013671875,0.0,32.23939514160156,1895.4371337890625,0.0,342.183349609375,0.2713649272918701,1.0,0.0,3.0,1.0,0.0
12077340,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.7532836198806763,0.2396903485059738,0.2184229642152786,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.8616822957992554,0.3631489276885986,0.3464891910552978,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.643864095211029,0.3977318108081817,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.7442038059234619,0.2304282784461975,0.2214343398809433,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.6411062479019165,0.1465351730585098,0.6739388704299927,287.10894775390625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0325622558594,287.1156921386719,1.0,0.4445864260196686,1.0,1.0,0.0,1.0,-2.2303569316864014,2.2303528785705566,4.001934485131642e-06,1.722615122795105,0.3578373491764068,0.3578373491764068,0.0,110.48575592041016,107.0,8223.51953125,-0.0,1052.979736328125,1.0,283.1499938964844,286.5033874511719,288.6680603027344,289.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18984.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124611318111419,1.0,0.0,0.0,0.5746771097183228,0.5746809840202332,2.2036433122707425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.122802734375,0.0,27.733097076416016,1895.4371337890625,0.0,298.1522521972656,0.2629306614398956,1.0,0.0,3.0,1.0,0.0
12077400,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.7532836198806763,0.2396903485059738,0.2184229642152786,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.8616822957992554,0.3631489276885986,0.3464891910552978,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.643864095211029,0.3977318108081817,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1076354980469,0.7442038059234619,0.2304282784461975,0.2214343398809433,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.6411062479019165,0.1465351730585098,0.6739388704299927,287.10894775390625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0325622558594,287.1156921386719,1.0,0.4445864260196686,1.0,1.0,0.0,1.0,-2.2303569316864014,2.2303528785705566,4.001934485131642e-06,1.722615122795105,0.3578373491764068,0.3578373491764068,0.0,110.48575592041016,107.0,8223.51953125,-0.0,1052.979736328125,1.0,283.1499938964844,286.5033874511719,288.6680603027344,289.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18984.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124611318111419,1.0,0.0,0.0,0.5746771097183228,0.5746809840202332,2.2036433122707425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.122802734375,0.0,27.733097076416016,1895.4371337890625,0.0,298.1522521972656,0.2629306614398956,1.0,0.0,3.0,1.0,0.0
12077460,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22186279296875,0.7521165013313293,0.2386372983455658,0.2174735367298126,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.8601517081260681,0.3613462448120117,0.3447826504707336,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.9990000128746032,0.6431692838668823,0.3979102969169616,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217102050781,0.7424219846725464,0.2287522852420807,0.2198516577482223,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2192077636719,0.6394835114479065,0.145419180393219,0.6689267158508301,287.2230224609375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.034912109375,287.2299194335937,1.0,0.4431368410587311,1.0,1.0,0.0,1.0,-2.219456434249878,2.219452381134033,3.962988557759672e-06,1.7141021490097046,0.3332735002040863,0.3332735002040863,0.0,110.23485565185548,107.0,7733.65283203125,-0.0,1040.7254638671875,1.0,283.1499938964844,286.6199951171875,288.63427734375,289.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18842.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916160464286804,1.0,0.0,0.0,0.5215187668800354,0.521522581577301,1.8148192282296804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.541259765625,0.0,24.283370971679688,1895.4371337890625,0.0,261.1971435546875,0.2563397586345672,1.0,0.0,3.0,1.0,0.0
12077520,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318420410156,0.7519610524177551,0.2385473400354385,0.2173938751220703,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.859954833984375,0.3611920773983001,0.3446381092071533,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,0.6430835723876953,0.3980199098587036,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.7422143816947937,0.2286071628332138,0.2197162061929702,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.6392973065376282,0.1453225910663604,0.6685009002685547,287.2330017089844,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0350952148437,287.2398986816406,1.0,0.4430581033229828,1.0,1.0,0.0,1.0,-2.218644380569458,2.2186403274536133,3.960095909860684e-06,1.7134681940078735,0.3311449289321899,0.3311449289321899,0.0,110.25379943847656,110.0,7691.94775390625,-0.0,1039.9588623046875,1.0,283.1499938964844,286.63006591796875,288.63153076171875,289.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18831.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898110091686249,1.0,0.0,0.0,0.517143964767456,0.5171477794647217,1.7844994815163773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.441650390625,0.0,24.01051521301269,1895.4371337890625,0.0,258.1386413574219,0.2558141946792602,1.0,0.0,3.0,1.0,0.0
12077580,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.7494034767150879,0.2374406605958938,0.216431975364685,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35821533203125,0.856770932674408,0.3592950105667114,0.3428793549537658,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.9990000128746032,0.6416159868240356,0.4004883468151092,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7390171885490417,0.2267961055040359,0.2180452495813369,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540344238281,0.636452853679657,0.1441156268119812,0.6632733941078186,287.3579406738281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.03741455078125,287.36492919921875,1.0,0.4426265060901642,1.0,1.0,0.0,1.0,-2.2100541591644287,2.210050106048584,3.929569629690377e-06,1.7067654132843018,0.3046525418758392,0.3046525418758392,0.0,110.968505859375,113.0,7180.48974609375,-0.0,1033.81201171875,1.0,283.1499938964844,286.75445556640625,288.59991455078125,289.132568359375,293.1499938964844,293.1499938964844,283.1499938964844,18669.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367510050535202,1.0,0.0,0.0,0.4653384089469909,0.4697627425193786,1.4448784391163372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.9267578125,0.0,21.091602325439453,1895.4371337890625,0.0,221.7333984375,0.2499617487192154,1.0,0.0,3.0,1.0,0.0
12077640,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.7494034767150879,0.2374406605958938,0.216431975364685,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35821533203125,0.856770932674408,0.3592950105667114,0.3428793549537658,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.9990000128746032,0.6416159868240356,0.4004883468151092,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7390171885490417,0.2267961055040359,0.2180452495813369,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540344238281,0.636452853679657,0.1441156268119812,0.6632733941078186,287.3579406738281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.03741455078125,287.36492919921875,1.0,0.4426265060901642,1.0,1.0,0.0,1.0,-2.2100541591644287,2.210050106048584,3.929569629690377e-06,1.7067654132843018,0.3046525418758392,0.3046525418758392,0.0,110.968505859375,113.0,7180.48974609375,-0.0,1033.81201171875,1.0,283.1499938964844,286.75445556640625,288.59991455078125,289.132568359375,293.1499938964844,293.1499938964844,283.1499938964844,18669.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367510050535202,1.0,0.0,0.0,0.4653384089469909,0.4697627425193786,1.4448784391163372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.9267578125,0.0,21.091602325439453,1895.4371337890625,0.0,221.7333984375,0.2499617487192154,1.0,0.0,3.0,1.0,0.0
12077700,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.7477982640266418,0.2368995249271392,0.2159705162048339,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4221496582031,0.854794442653656,0.358364850282669,0.3420270979404449,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.9990000128746032,0.640609860420227,0.4023294150829315,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.7370956540107727,0.2258908301591873,0.2172198295593261,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178161621094,0.634751558303833,0.1435097903013229,0.6606974601745605,287.421875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0384826660156,287.4290466308594,1.0,0.4427154660224914,1.0,1.0,0.0,1.0,-2.206601142883301,2.206597328186035,3.9173396544356365e-06,1.7040739059448242,0.2915201187133789,0.2915201187133789,0.0,111.59214782714844,113.0,6926.62109375,-0.0,1032.6156005859375,1.0,283.1499938964844,286.8163146972656,288.5882263183594,289.1023254394531,293.1499938964844,293.1499938964844,283.1499938964844,18523.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548130095005035,1.0,0.0,0.0,0.4407273828983307,0.4625909030437469,1.296085105906286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.556640625,0.0,20.43299865722656,1895.4371337890625,0.0,201.82423400878903,0.2478770911693573,1.0,0.0,3.0,1.0,0.0
12077760,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852294921875,0.7460373044013977,0.2363692075014114,0.2155227959156036,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8526331186294556,0.3574488162994385,0.3411925733089447,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878234863281,0.9990000128746032,0.6394343376159668,0.4044873714447021,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.7350149154663086,0.2249863892793655,0.2164000868797302,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823608398437,0.6329120993614197,0.1429023444652557,0.6581385135650635,287.4864196777344,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0395202636719,287.4935607910156,1.0,0.4429664611816406,1.0,1.0,0.0,1.0,-2.203594207763672,2.2035903930664062,3.906708570866613e-06,1.70173180103302,0.2784794569015503,0.2784794569015503,0.0,112.35784149169922,101.0,6678.57080078125,-0.0,1032.4105224609375,1.0,283.1499938964844,286.8782958984375,288.5814208984375,289.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18378.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415754735469818,1.0,0.0,0.0,0.4175284504890442,0.4647342562675476,1.1632300456199118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.0260009765625,0.0,20.237754821777344,1895.4371337890625,0.0,181.3712615966797,0.2464193552732467,1.0,0.0,3.0,1.0,0.0
12077820,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60235595703125,0.7477114796638489,0.2352994382381439,0.2144997864961624,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8544455766677856,0.3556122183799743,0.3393960893154144,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.9990000128746032,0.6375622749328613,0.3997354507446289,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7358043789863586,0.2231456637382507,0.2146013528108596,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999450683594,0.6334753036499023,0.141657218337059,0.652251660823822,287.6033630371094,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0410461425781,287.6092224121094,1.0,0.4384315311908722,1.0,1.0,0.0,1.0,-2.1852827072143555,2.18527889251709,3.84262420993764e-06,1.6876617670059204,0.2524593472480774,0.2524593472480774,0.0,109.96448516845705,104.0,6195.08203125,-0.0,1004.8665161132812,1.0,283.1499938964844,286.9948425292969,288.5780334472656,289.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18207.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149978518486023,1.0,0.0,0.0,0.3759812712669372,0.4727474749088287,9.456762484205685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.5693359375,0.0,20.175682067871094,1895.4371337890625,0.0,140.1414031982422,0.2445579767227172,1.0,0.0,3.0,1.0,0.0
12077880,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60235595703125,0.7477114796638489,0.2352994382381439,0.2144997864961624,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8544455766677856,0.3556122183799743,0.3393960893154144,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.9990000128746032,0.6375622749328613,0.3997354507446289,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7358043789863586,0.2231456637382507,0.2146013528108596,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999450683594,0.6334753036499023,0.141657218337059,0.652251660823822,287.6033630371094,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0410461425781,287.6092224121094,1.0,0.4384315311908722,1.0,1.0,0.0,1.0,-2.1852827072143555,2.18527889251709,3.84262420993764e-06,1.6876617670059204,0.2524593472480774,0.2524593472480774,0.0,109.96448516845705,104.0,6195.08203125,-0.0,1004.8665161132812,1.0,283.1499938964844,286.9948425292969,288.5780334472656,289.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18207.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149978518486023,1.0,0.0,0.0,0.3759812712669372,0.4727474749088287,9.456762484205685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.5693359375,0.0,20.175682067871094,1895.4371337890625,0.0,140.1414031982422,0.2445579767227172,1.0,0.0,3.0,1.0,0.0
12077940,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.747607946395874,0.0,0.2135032266378402,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.8541679382324219,0.0,0.3376288115978241,297.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.9990000128746032,0.0,0.398051381111145,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.734870195388794,0.0,0.212821215391159,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.6325674653053284,0.0,0.6465433239936829,287.7076416015625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0421447753906,287.7134094238281,0.0,0.0,1.0,1.0,0.0,1.0,-2.170936346054077,2.1709325313568115,3.792416464420967e-06,1.6763993501663208,0.0,0.0,0.0,108.89276123046876,60.0,5751.466796875,-0.0,986.5474243164062,0.0,283.1499938964844,287.0986328125,288.59930419921875,289.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,18143.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3394354879856109,0.4775718748569488,7.915900823718403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.11310577392578,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.747607946395874,0.0,0.2135032266378402,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.8541679382324219,0.0,0.3376288115978241,297.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.9990000128746032,0.0,0.398051381111145,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.734870195388794,0.0,0.212821215391159,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.6325674653053284,0.0,0.6465433239936829,287.7076416015625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0421447753906,287.7134094238281,0.0,0.0,1.0,1.0,0.0,1.0,-2.170936346054077,2.1709325313568115,3.792416464420967e-06,1.6763993501663208,0.0,0.0,0.0,108.89276123046876,60.0,5751.466796875,-0.0,986.5474243164062,0.0,283.1499938964844,287.0986328125,288.59930419921875,289.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,18143.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3394354879856109,0.4775718748569488,7.915900823718403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.11310577392578,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0006716469652019,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.378467857837677,0.0,0.0007072821608744,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.378467857837677,0.0,0.0005223968764767,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.000707275699824,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,0.0033549906220287,287.7529296875,294.1499938964844,290.3070068359375,285.61358642578125,290.3183898925781,296.6580505371094,286.5365295410156,0.0,0.0,0.7789865732192993,0.7789865732192993,0.2210134118795395,1.0,-0.0071574714966118,0.0072078080847859,-5.0336893764324486e-05,-0.0089974105358123,0.0,0.0,0.0,-0.0376298874616622,60.0,915.8215942382812,-0.0,-3.4928423247038154e-06,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,3.3178366720676422e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.441592852190814e-16,4.1645663930024284e-16,8.975551842086073e-22,2.8553453004787066e-12,2.8553394457869748e-12,5.755159983445362e-18,0.0,0.0,-0.0,0.0,0.0,2.8507025702256883e-27,2.180438805063761e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0008503184071741,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0013034875737503,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0005278924363665,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.0008517185342498,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0027305658441036,287.7477111816406,294.1499938964844,290.27227783203125,285.603271484375,290.31646728515625,296.2096862792969,285.982421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071894698776304,0.0070021613501012,0.0001873084402177,-0.0093509964644908,0.0,0.0,0.0,-0.0382410772144794,60.0,415.3216247558594,-0.0,-3.8535190469701774e-06,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.362100135915011e-29,-1.538497358229661e-28,-1.2935906258765188e-31,1.6239828103148925e-18,1.622798597870446e-18,1.184208809375177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0001128991425503,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0001291083026444,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.0001131952885771,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0001177931408165,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0005259599420242,287.7645263671875,294.1499938964844,290.2335205078125,285.5920104980469,290.3155822753906,295.58917236328125,285.7400817871094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011999278794974,0.0024317384231835,-0.0012318104272708,-0.0124148046597838,0.0,0.0,0.0,-0.0078747356310486,60.0,172.56373596191406,-0.0,-9.800463374176617e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2094868247621246e-37,-1.6532788331409342e-37,-4.159294585192228e-38,1.5033346858013516e-20,1.1777943629981264e-20,3.255402622187077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.41019388847053e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.917347051668912e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,7.338684372371063e-05,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.908530046232043e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004697622498497,287.7633361816406,294.1499938964844,290.1948547363281,285.5809936523437,290.3146667480469,294.9682312011719,285.66485595703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010028476826846,0.000634831842035,0.0003680158115457,-0.0141489328816533,0.0,0.0,0.0,-0.007585116662085,60.0,71.36181640625,-0.0,-6.855780299019898e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6624670822171524e-44,-3.222986467947081e-44,-1.6815581571897805e-44,-2.6403405223784824e-21,-1.3293146863154652e-21,-1.3110258360630172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.394298831466584e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.892600064631552e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.306428597075865e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.89265026873909e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0004692659713327,287.7621154785156,294.1499938964844,290.15625,285.5702209472656,290.3134155273437,294.4148254394531,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018887696787,2.8437948884629805e-08,0.0010018602479249,-0.0147620681673288,0.0,0.0,0.0,-0.0077897976152598,60.0,30.76318359375,-0.0,-6.833072774270478e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6536281207095737e-21,-1.326657045480212e-21,-1.3269710752293622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.393980872118846e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.89239852060564e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,7.306512270588428e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.89230175036937e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,0.000469245162094,287.7607421875,294.1499938964844,290.11773681640625,285.5596618652344,290.3118591308594,293.92010498046875,285.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010665282607,5.99098370912543e-09,0.0010010604746639,-0.0147420475259423,0.0,0.0,0.0,-0.0077817253768444,60.0,14.13352870941162,-0.0,-6.832590315752898e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6534045638399217e-21,-1.326701474126394e-21,-1.3267030897135278e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.392882930114864e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.891241643344983e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,7.305658800760284e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.891145600704476e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004691903304774,287.7576904296875,294.1499938964844,290.0409240722656,285.53924560546875,290.3077087402344,293.0840148925781,285.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,4.529630661010742,-0.0,-6.83096743614442e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653403150201181e-21,-1.3267016760747856e-21,-1.3267015751005898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.392882930114864e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.891241643344983e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,7.305658800760284e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.891145600704476e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004691903304774,287.7576904296875,294.1499938964844,290.0409240722656,285.53924560546875,290.3077087402344,293.0840148925781,285.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,4.529630661010742,-0.0,-6.83096743614442e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653403150201181e-21,-1.3267016760747856e-21,-1.3267015751005898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.391881758347154e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.890186629490928e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.304879545699805e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.89009131444618e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004691403883043,287.75421142578125,294.1499938964844,289.9643859863281,285.51959228515625,290.30230712890625,292.4154968261719,285.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.181583404541016,-0.0,-6.829486665083095e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.391881758347154e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.890186629490928e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.304879545699805e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.89009131444618e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004691403883043,287.75421142578125,294.1499938964844,289.9643859863281,285.51959228515625,290.30230712890625,292.4154968261719,285.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.181583404541016,-0.0,-6.829486665083095e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.391015191795304e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.889272769214584e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,7.304204336833209e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.889178909361362e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004690971400123,287.7503356933594,294.1499938964844,289.88818359375,285.5007019042969,290.2956237792969,291.8761291503906,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.885395050048828,-0.0,-6.828202003816841e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.391015191795304e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.889272769214584e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,7.304204336833209e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.889178909361362e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004690971400123,287.7503356933594,294.1499938964844,289.88818359375,285.5007019042969,290.2956237792969,291.8761291503906,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.885395050048828,-0.0,-6.828202003816841e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.390317427460104e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.888537169899791e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.303660822799429e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.88844403764233e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.000469062331831,287.74609375,294.1499938964844,289.8122863769531,285.482421875,290.2877197265625,291.43817138671875,285.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.758652925491333,-0.0,-6.82716319033716e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.390317427460104e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.888537169899791e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.303660822799429e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.88844403764233e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.000469062331831,287.74609375,294.1499938964844,289.8122863769531,285.482421875,290.2877197265625,291.43817138671875,285.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.758652925491333,-0.0,-6.82716319033716e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.390041668666528e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.888246131595224e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,7.30344545445405e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.888153726933524e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0004690485657192,287.74383544921875,294.1499938964844,289.7744445800781,285.4734802246094,290.2833251953125,291.2500915527344,285.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.70918083190918,-0.0,-6.826750365007683e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.389819751959294e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.888011845760047e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,7.303272286662832e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.887920168694107e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0004690375062637,287.7414855957031,294.1499938964844,289.7366638183594,285.4646911621094,290.27862548828125,291.07928466796875,285.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.6625771522521973,-0.0,-6.82641569937914e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.389551269123332e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.887728083413094e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.303062739083543e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.887637861538678e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004690241476055,287.7366027832031,294.1499938964844,289.661376953125,285.44744873046875,290.2683410644531,290.7814025878906,286.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.5736212730407715,-0.0,-6.826001452964192e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.389551269123332e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.887728083413094e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.303062739083543e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.887637861538678e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004690241476055,287.7366027832031,294.1499938964844,289.661376953125,285.44744873046875,290.2683410644531,290.7814025878906,286.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.5736212730407715,-0.0,-6.826001452964192e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.38953526201658e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.88771062111482e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.303049642359838e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.887621126836166e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0004690233909059,287.7314147949219,294.1499938964844,289.5863647460937,285.4306030273437,290.25689697265625,290.53155517578125,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.4881725311279297,-0.0,-6.825955267686369e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.38953526201658e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.88771062111482e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.303049642359838e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.887621126836166e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0004690233909059,287.7314147949219,294.1499938964844,289.5863647460937,285.4306030273437,290.25689697265625,290.53155517578125,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.4881725311279297,-0.0,-6.825955267686369e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.389792830916122e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.887980559142306e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.303248276002705e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.887892520055176e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004690362839028,287.7259521484375,294.1499938964844,289.5116577148437,285.4140930175781,290.2443542480469,290.3193359375,286.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.4054269790649414,-0.0,-6.826305565255097e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.389792830916122e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.887980559142306e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.303248276002705e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.887892520055176e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004690362839028,287.7259521484375,294.1499938964844,289.5116577148437,285.4140930175781,290.2443542480469,290.3193359375,286.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.4054269790649414,-0.0,-6.826305565255097e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
