time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079380,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.390337072545664e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.88855244941078e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,7.303671009140089e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.888465137919412e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004690635250881,287.7202453613281,294.1499938964844,289.4372863769531,285.3978271484375,290.2306823730469,290.1368408203125,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.3251209259033203,-0.0,-6.82707437249519e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.390337072545664e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.88855244941078e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,7.303671009140089e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.888465137919412e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004690635250881,287.7202453613281,294.1499938964844,289.4372863769531,285.3978271484375,290.2306823730469,290.1368408203125,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.3251209259033203,-0.0,-6.82707437249519e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.390719787916169e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.888955537462608e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,7.303967868210748e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.888868953566998e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0004690826463047,287.7173156738281,294.1499938964844,289.4001770019531,285.3897705078125,290.22344970703125,290.0546569824219,286.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.2858188152313232,-0.0,-6.827620069316255e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.39117671805434e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.889436478260905e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.304323662538081e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.889350621961056e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0004691055219154,287.7142944335937,294.1499938964844,289.3631896972656,285.3817443847656,290.2159423828125,289.9775390625,286.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.2470524311065674,-0.0,-6.828273768633153e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.39231540542096e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.89063482847996e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.305208418983966e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.890549699775876e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004691624490078,287.7081604003906,294.1499938964844,289.2893981933594,285.3657531738281,290.2001647949219,289.83624267578125,286.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.171032667160034,-0.0,-6.829907306382665e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.39231540542096e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.89063482847996e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.305208418983966e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.890549699775876e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004691624490078,287.7081604003906,294.1499938964844,289.2893981933594,285.3657531738281,290.2001647949219,289.83624267578125,286.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.171032667160034,-0.0,-6.829907306382665e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.393749496666716e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.89214313449338e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.306322368094698e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.892059460980818e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004692340735346,287.70184326171875,294.1499938964844,289.2159118652344,285.3498229980469,290.183349609375,289.7091369628906,286.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.0969226360321045,-0.0,-6.831970011944577e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.393749496666716e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.89214313449338e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.306322368094698e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.892059460980818e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004692340735346,287.70184326171875,294.1499938964844,289.2159118652344,285.3498229980469,290.183349609375,289.7091369628906,286.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.0969226360321045,-0.0,-6.831970011944577e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.395467350259425e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.893951209960504e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,7.3076575063169e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.893868264043704e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004693199298344,287.6953430175781,294.1499938964844,289.1427307128906,285.3338623046875,290.16552734375,289.5933532714844,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,2.0246119499206543,-0.0,-6.834447674464172e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.395467350259425e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.893951209960504e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,7.3076575063169e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.893868264043704e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004693199298344,287.6953430175781,294.1499938964844,289.1427307128906,285.3338623046875,290.16552734375,289.5933532714844,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,2.0246119499206543,-0.0,-6.834447674464172e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.397452959092334e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.89604159258306e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.309200736926869e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.89595937426202e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0004694191738963,287.68865966796875,294.1499938964844,289.0698547363281,285.3177795410156,290.146728515625,289.4865417480469,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.953989863395691,-0.0,-6.8373154249457e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.397452959092334e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.89604159258306e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.309200736926869e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.89595937426202e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0004694191738963,287.68865966796875,294.1499938964844,289.0698547363281,285.3177795410156,290.146728515625,289.4865417480469,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.953989863395691,-0.0,-6.8373154249457e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.398539259564131e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.897184645524248e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,7.310045475605875e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.897103882394732e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,0.0004694734525401,287.6852722167969,294.1499938964844,289.03350830078125,285.3096923828125,290.136962890625,289.4359130859375,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.919278621673584,-0.0,-6.83888572439173e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.39968304010108e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.898389544105156e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,7.310934597626328e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.898308053379878e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0004695306124631,287.6818542480469,294.1499938964844,288.9972839355469,285.3015441894531,290.126953125,289.3868103027344,286.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.884944200515747,-0.0,-6.84053986788058e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.402128489455208e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.900963050313294e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.312835805350915e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.900883014779538e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004696527903433,287.6748962402344,294.1499938964844,288.92498779296875,285.2850646972656,290.10626220703125,289.29254150390625,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.817330241203308,-0.0,-6.844077660161929e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.402128489455208e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.900963050313294e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.312835805350915e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.900883014779538e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004696527903433,287.6748962402344,294.1499938964844,288.92498779296875,285.2850646972656,290.10626220703125,289.29254150390625,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.817330241203308,-0.0,-6.844077660161929e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.404743468621746e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.9037162726745e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.314868707908317e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.903637692332268e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004697834665421,287.6678466796875,294.1499938964844,288.85302734375,285.268310546875,290.0846252441406,289.20263671875,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.7510738372802734,-0.0,-6.847865563486266e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.404743468621746e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.9037162726745e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.314868707908317e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.903637692332268e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004697834665421,287.6678466796875,294.1499938964844,288.85302734375,285.268310546875,290.0846252441406,289.20263671875,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.7510738372802734,-0.0,-6.847865563486266e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.407447214471176e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.90656262729317e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,7.316970732063055e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.906484774546698e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004699185665231,287.66064453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0621032714844,289.1163635253906,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631620854139,60.0,1.6861084699630735,-0.0,-6.851782785588513e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.407447214471176e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.90656262729317e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,7.316970732063055e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.906484774546698e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004699185665231,287.66064453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0621032714844,289.1163635253906,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631620854139,60.0,1.6861084699630735,-0.0,-6.851782785588513e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.41014804993756e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.909406071528792e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,7.31907130102627e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.909328946378082e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0004700535209849,287.65338134765625,294.1499938964844,288.7099914550781,285.2336120605469,290.0387268066406,289.0328674316406,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600863948464,0.0,0.0,0.0,-0.0078797610476613,60.0,1.6223015785217283,-0.0,-6.85569787606255e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.41014804993756e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.909406071528792e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,7.31907130102627e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.909328946378082e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0004700535209849,287.65338134765625,294.1499938964844,288.7099914550781,285.2336120605469,290.0387268066406,289.0328674316406,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600863948464,0.0,0.0,0.0,-0.0078797610476613,60.0,1.6223015785217283,-0.0,-6.85569787606255e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.411469363840296e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.910797234624624e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,7.320097938645631e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.910720837069675e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004701195284724,287.64971923828125,294.1499938964844,288.6744384765625,285.22467041015625,290.0267028808594,288.9920349121094,286.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029877692461,0.0,0.0,0.0,-0.0078878803178668,60.0,1.5908150672912598,-0.0,-6.857612788735423e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.412756480742246e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.912152017932384e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.321099110413343e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.912075620377436e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,0.0004701838188339,287.6460266113281,294.1499938964844,288.6389465332031,285.215576171875,290.01446533203125,288.95172119140625,286.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.559595227241516,-0.0,-6.859478673959529e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.415183012606576e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.914706606650724e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.322985038626939e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.914630936691536e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004703050653915,287.6385803222656,294.1499938964844,288.56817626953125,285.1969909667969,289.9893798828125,288.8724670410156,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.4979084730148315,-0.0,-6.862995860501543e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.415183012606576e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.914706606650724e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.322985038626939e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.914630936691536e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004703050653915,287.6385803222656,294.1499938964844,288.56817626953125,285.1969909667969,289.9893798828125,288.8724670410156,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.4979084730148315,-0.0,-6.862995860501543e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.417342516826466e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.916979615809396e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.324664329644293e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.916905401041733e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0004704129823949,287.6310729980469,294.1499938964844,288.49774169921875,285.17779541015625,289.9634704589844,288.7948303222656,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.437184453010559,-0.0,-6.866125090709829e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.417342516826466e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.916979615809396e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.324664329644293e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.916905401041733e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0004704129823949,287.6310729980469,294.1499938964844,288.49774169921875,285.17779541015625,289.9634704589844,288.7948303222656,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.437184453010559,-0.0,-6.866125090709829e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.41915495786816e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.918887371895836e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.326072955038399e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.918813884723932e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004705035535153,287.6234741210937,294.1499938964844,288.4275817871094,285.1579284667969,289.936767578125,288.71856689453125,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.3773635625839231,-0.0,-6.868748414490258e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.41915495786816e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.918887371895836e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.326072955038399e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.918813884723932e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004705035535153,287.6234741210937,294.1499938964844,288.4275817871094,285.1579284667969,289.936767578125,288.71856689453125,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981162507469435e-09,0.0010037055471912,-0.0155522981658577,0.0,0.0,0.0,-0.0079350620508193,60.0,1.3773635625839231,-0.0,-6.868748414490258e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.420542482985184e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.920347656589e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,7.32715125195682e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.92027489701286e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0004705728788394,287.6158752441406,294.1499938964844,288.35772705078125,285.1373291015625,289.9093017578125,288.6434936523437,286.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152416629463914e-09,0.001003851997666,-0.0155971581116318,0.0,0.0,0.0,-0.0079435519874095,60.0,1.3183672428131104,-0.0,-6.870752855547836e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.420542482985184e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.920347656589e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,7.32715125195682e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.92027489701286e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0004705728788394,287.6158752441406,294.1499938964844,288.35772705078125,285.1373291015625,289.9093017578125,288.6434936523437,286.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152416629463914e-09,0.001003851997666,-0.0155971581116318,0.0,0.0,0.0,-0.0079435519874095,60.0,1.3183672428131104,-0.0,-6.870752855547836e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.421055437996984e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.920887532643974e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,7.327549974434078e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,9.920815500663592e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.000470598519314,287.6120300292969,294.1499938964844,288.3229064941406,285.1267395019531,289.895263671875,288.6063842773437,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.321551282439941e-09,0.00100390589796,-0.0156136872246861,0.0,0.0,0.0,-0.0079466802999377,60.0,1.289181113243103,-0.0,-6.871491819993025e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.421435242984444e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.921286982716992e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.327844650717452e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.921214950736612e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0004706174950115,287.6081848144531,294.1499938964844,288.2881774902344,285.115966796875,289.88104248046875,288.5695495605469,286.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039519984275,6.3262026728239115e-09,0.0010039457120001,-0.0156258717179298,0.0,0.0,0.0,-0.0079489853233098,60.0,1.2601872682571411,-0.0,-6.87203609572862e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.421767754247412e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.921636228682472e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.328102947212756e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.921565651893616e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0004706341715063,287.6004943847656,294.1499938964844,288.21893310546875,285.09375,289.85205078125,288.4965209960937,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.20273756980896,-0.0,-6.872502922306013e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.421767754247412e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.921636228682472e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.328102947212756e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.921565651893616e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0004706341715063,287.6004943847656,294.1499938964844,288.21893310546875,285.09375,289.85205078125,288.4965209960937,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.20273756980896,-0.0,-6.872502922306013e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.421473077964038e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.921324817696586e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,7.327872299356386e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.92125496850349e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.000470619474072,287.5927429199219,294.1499938964844,288.1499938964844,285.0706481933594,289.8223571777344,288.4244384765625,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326358104047358e-09,0.0010039471089839,-0.0156262777745723,0.0,0.0,0.0,-0.0079490626230835,60.0,1.1460052728652954,-0.0,-6.872054569839747e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.421473077964038e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.921324817696586e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,7.327872299356386e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.92125496850349e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.000470619474072,287.5927429199219,294.1499938964844,288.1499938964844,285.0706481933594,289.8223571777344,288.4244384765625,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326358104047358e-09,0.0010039471089839,-0.0156262777745723,0.0,0.0,0.0,-0.0079490626230835,60.0,1.1460052728652954,-0.0,-6.872054569839747e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.419814887223764e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.919578587869182e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.326582272071391e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.919509466271847e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0004705367027781,287.5849914550781,294.1499938964844,288.08233642578125,285.046142578125,289.7919616699219,288.35333251953125,286.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,1.0901983976364136,-0.0,-6.869618118798827e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
