time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081720,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.419814887223764e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.919578587869182e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.326582272071391e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.919509466271847e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0004705367027781,287.5849914550781,294.1499938964844,288.08233642578125,285.046142578125,289.7919616699219,288.35333251953125,286.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,1.0901983976364136,-0.0,-6.869618118798827e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.416076500201598e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.915640839608386e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.323674071813002e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.915572445606811e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004703499726019,287.57720947265625,294.1499938964844,288.01678466796875,285.0198974609375,289.76092529296875,288.28375244140625,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258808582515485e-09,0.0010033695725724,-0.0154493292793631,0.0,0.0,0.0,-0.0079155759885907,60.0,1.0358954668045044,-0.0,-6.864148360818946e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.416076500201598e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.915640839608386e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.323674071813002e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.915572445606811e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004703499726019,287.57720947265625,294.1499938964844,288.01678466796875,285.0198974609375,289.76092529296875,288.28375244140625,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258808582515485e-09,0.0010033695725724,-0.0154493292793631,0.0,0.0,0.0,-0.0079155759885907,60.0,1.0358954668045044,-0.0,-6.864148360818946e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.413417137693614e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.912840323522688e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.32160551706329e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.912772657116876e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004702171427197,287.5733337402344,294.1499938964844,287.9847717285156,285.0061340332031,289.74517822265625,288.2496643066406,286.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225599591402897e-09,0.0010030856356024,-0.0153623363003134,0.0,0.0,0.0,-0.0078991129994392,60.0,1.0094115734100342,-0.0,-6.860263113139808e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.41034231800586e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.909602522384375e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,7.319213909795508e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.909534855978563e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004700635909102,287.5694274902344,294.1499938964844,287.9532165527344,284.99200439453125,289.7292785644531,288.216064453125,286.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027637472376,6.187216960995556e-09,0.0010027575772255,-0.0152617916464805,0.0,0.0,0.0,-0.0078800860792398,60.0,0.98332279920578,-0.0,-6.855773904135276e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.402829164173454e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.90168919088319e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,7.313369133044034e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.9016229796689e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,0.0004696883261203,287.5616455078125,294.1499938964844,287.8914794921875,284.962646484375,289.6971435546875,288.1504211425781,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.0934501888709755e-09,0.0010019557084888,-0.0150161618366837,0.0,0.0,0.0,-0.0078336019068956,60.0,0.9322937726974488,-0.0,-6.844813071893442e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.402829164173454e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.90168919088319e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,7.313369133044034e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.9016229796689e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,0.0004696883261203,287.5616455078125,294.1499938964844,287.8914794921875,284.962646484375,289.6971435546875,288.1504211425781,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.0934501888709755e-09,0.0010019557084888,-0.0150161618366837,0.0,0.0,0.0,-0.0078336019068956,60.0,0.9322937726974488,-0.0,-6.844813071893442e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.393635991727932e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.892007801681756e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,7.306218321900815e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.891943045658992e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,0.0004692291258834,287.5538635253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6644897460937,288.0870056152344,286.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009809629991,5.978757933178258e-09,0.0010009750258177,-0.0147157134488224,0.0,0.0,0.0,-0.0077767437323927,60.0,0.8828561902046204,-0.0,-6.831418630781627e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.393635991727932e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.892007801681756e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,7.306218321900815e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.891943045658992e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,0.0004692291258834,287.5538635253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6644897460937,288.0870056152344,286.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009809629991,5.978757933178258e-09,0.0010009750258177,-0.0147157134488224,0.0,0.0,0.0,-0.0077767437323927,60.0,0.8828561902046204,-0.0,-6.831418630781627e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.383038559462876e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.88084721029736e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,7.297974661923945e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.880782454274596e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.000468699785415,287.5461120605469,294.1499938964844,287.77294921875,284.9000549316406,289.63140869140625,288.0258483886719,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998505702242,5.846561901279301e-09,0.0009998446330428,-0.0143694058060646,0.0,0.0,0.0,-0.0077112088911235,60.0,0.83486407995224,-0.0,-6.815995590159218e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.383038559462876e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.88084721029736e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,7.297974661923945e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.880782454274596e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.000468699785415,287.5461120605469,294.1499938964844,287.77294921875,284.9000549316406,289.63140869140625,288.0258483886719,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998505702242,5.846561901279301e-09,0.0009998446330428,-0.0143694058060646,0.0,0.0,0.0,-0.0077112088911235,60.0,0.83486407995224,-0.0,-6.815995590159218e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.371217311127113e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.868398046819492e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,7.28877930669114e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.86833474598825e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004681093269027,287.5383605957031,294.1499938964844,287.7158203125,284.8670349121094,289.5979309082031,287.9668884277344,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985896758735,5.699129168590389e-09,0.0009985839715227,-0.0139831788837909,0.0,0.0,0.0,-0.0076381205581128,60.0,0.7882506847381592,-0.0,-6.798816087894012e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.371217311127113e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.868398046819492e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,7.28877930669114e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.86833474598825e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004681093269027,287.5383605957031,294.1499938964844,287.7158203125,284.8670349121094,289.5979309082031,287.9668884277344,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985896758735,5.699129168590389e-09,0.0009985839715227,-0.0139831788837909,0.0,0.0,0.0,-0.0076381205581128,60.0,0.7882506847381592,-0.0,-6.798816087894012e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.364928700961173e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.861776197794823e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.283888407982886e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.86171289696358e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,0.0004677952383644,287.53448486328125,294.1499938964844,287.687744140625,284.85015869140625,289.5810546875,287.9382629394531,286.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979190072044,5.620708787290596e-09,0.000997913419269,-0.0137777384370565,0.0,0.0,0.0,-0.0075992438942193,60.0,0.7654338479042053,-0.0,-6.789687034824965e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.358413080917671e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.854914242168888e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,7.278819975908846e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.854851668933406e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0004674697702284,287.5306396484375,294.1499938964844,287.65997314453125,284.83306884765625,289.5641174316406,287.9101257324219,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5394515641182815e-09,0.000997218536213,-0.0135648651048541,0.0,0.0,0.0,-0.0075589613988995,60.0,0.7429225444793701,-0.0,-6.780233974268415e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.344820136902854e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.840599523158744e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.268247281899676e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.840537677519023e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004667908069677,287.5229187011719,294.1499938964844,287.605224609375,284.7981872558594,289.5299377441406,287.8553771972656,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.36994715361061e-09,0.0009957691654562,-0.0131208021193742,0.0,0.0,0.0,-0.0074749304912984,60.0,0.6987720727920532,-0.0,-6.760536308547671e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.344820136902854e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.840599523158744e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.268247281899676e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.840537677519023e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004667908069677,287.5229187011719,294.1499938964844,287.605224609375,284.7981872558594,289.5299377441406,287.8553771972656,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.36994715361061e-09,0.0009957691654562,-0.0131208021193742,0.0,0.0,0.0,-0.0074749304912984,60.0,0.6987720727920532,-0.0,-6.760536308547671e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.330668399343268e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.825696179177612e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.257239485625178e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.825635061133652e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004660839331336,287.5152587890625,294.1499938964844,287.5514221191406,284.7626037597656,289.4954833984375,287.80255126953125,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942654287442,5.19348120064933e-09,0.0009942601900547,-0.0126584926620125,0.0,0.0,0.0,-0.0073874490335583,60.0,0.6556977033615112,-0.0,-6.740059177445802e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.330668399343268e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.825696179177612e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.257239485625178e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.825635061133652e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004660839331336,287.5152587890625,294.1499938964844,287.5514221191406,284.7626037597656,289.4954833984375,287.80255126953125,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942654287442,5.19348120064933e-09,0.0009942601900547,-0.0126584926620125,0.0,0.0,0.0,-0.0073874490335583,60.0,0.6556977033615112,-0.0,-6.740059177445802e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.316128125647084e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.810383926378564e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,7.245929737109691e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.810323535930364e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004653576470445,287.5075988769531,294.1499938964844,287.4984130859375,284.7263488769531,289.4607238769531,287.75152587890625,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012176895746734e-09,0.000992709887214,-0.0121834985911846,0.0,0.0,0.0,-0.007297568488866,60.0,0.6136190891265869,-0.0,-6.71905411309126e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.316128125647084e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.810383926378564e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,7.245929737109691e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.810323535930364e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004653576470445,287.5075988769531,294.1499938964844,287.4984130859375,284.7263488769531,289.4607238769531,287.75152587890625,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012176895746734e-09,0.000992709887214,-0.0121834985911846,0.0,0.0,0.0,-0.007297568488866,60.0,0.6136190891265869,-0.0,-6.71905411309126e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.301381214754656e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.79485412244685e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.234459189930931e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.794794459594414e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004646210290957,287.5,294.1499938964844,287.4460754394531,284.6895446777344,289.4256896972656,287.7021789550781,286.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911423549056,4.828299982051476e-09,0.000991137465462,-0.0117017570883035,0.0,0.0,0.0,-0.0072064124979078,60.0,0.5724157094955444,-0.0,-6.697783305753546e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.301381214754656e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.79485412244685e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.234459189930931e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.794794459594414e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004646210290957,287.5,294.1499938964844,287.4460754394531,284.6895446777344,289.4256896972656,287.7021789550781,286.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911423549056,4.828299982051476e-09,0.000991137465462,-0.0117017570883035,0.0,0.0,0.0,-0.0072064124979078,60.0,0.5724157094955444,-0.0,-6.697783305753546e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.293968469137326e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.787047747522593e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,7.228693721117452e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.786988812265918e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0004642507701646,287.4962158203125,294.1499938964844,287.42010498046875,284.6709899902344,289.4081115722656,287.67803955078125,286.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735877023875901e-09,0.0009903471218422,-0.0114596150815486,0.0,0.0,0.0,-0.0071605942212045,60.0,0.5520888566970825,-0.0,-6.687105269520546e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.28656299947761e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.77924864855595e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.222932617878541e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.779189713299274e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004638808604795,287.492431640625,294.1499938964844,287.3942565917969,284.6523132324219,289.39044189453125,287.6542663574219,286.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643535778114938e-09,0.0009895574767142,-0.0112176826223731,0.0,0.0,0.0,-0.0071148164570331,60.0,0.5319464802742004,-0.0,-6.676444996855936e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.271841554436833e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.76374649326317e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.211482443381101e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.763688285602257e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.000463145552203,287.48492431640625,294.1499938964844,287.3428039550781,284.61474609375,289.3549499511719,287.6078491210937,286.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459990154970228e-09,0.0009879879653453,-0.0107367942109704,0.0,0.0,0.0,-0.0070238248445093,60.0,0.4921872615814209,-0.0,-6.65528006038585e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.271841554436833e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.76374649326317e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.211482443381101e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.763688285602257e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.000463145552203,287.48492431640625,294.1499938964844,287.3428039550781,284.61474609375,289.3549499511719,287.6078491210937,286.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459990154970228e-09,0.0009879879653453,-0.0107367942109704,0.0,0.0,0.0,-0.0070238248445093,60.0,0.4921872615814209,-0.0,-6.65528006038585e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.257277997676284e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.748408774612471e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.200154504971579e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.74835202214308e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004624180728569,287.4774169921875,294.1499938964844,287.2915954589844,284.5769348144531,289.3192443847656,287.56268310546875,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278400300705698e-09,0.0009864351013675,-0.01026102155447,0.0,0.0,0.0,-0.0069338027387857,60.0,0.4529541134834289,-0.0,-6.634374472014315e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.257277997676284e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.748408774612471e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.200154504971579e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.74835202214308e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004624180728569,287.4774169921875,294.1499938964844,287.2915954589844,284.5769348144531,289.3192443847656,287.56268310546875,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278400300705698e-09,0.0009864351013675,-0.01026102155447,0.0,0.0,0.0,-0.0069338027387857,60.0,0.4529541134834289,-0.0,-6.634374472014315e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.243009117199108e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.73338246694766e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.189055759226903e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.73332644207403e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004617053491529,287.4700012207031,294.1499938964844,287.24041748046875,284.5389709472656,289.2833251953125,287.5186767578125,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849178604781,4.100494610526084e-09,0.0009849137859418,-0.009794894605875,0.0,0.0,0.0,-0.0068456069566309,60.0,0.4141688346862793,-0.0,-6.613924341536406e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.243009117199108e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.73338246694766e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.189055759226903e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.73332644207403e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004617053491529,287.4700012207031,294.1499938964844,287.24041748046875,284.5389709472656,289.2833251953125,287.5186767578125,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849178604781,4.100494610526084e-09,0.0009849137859418,-0.009794894605875,0.0,0.0,0.0,-0.0068456069566309,60.0,0.4141688346862793,-0.0,-6.613924341536406e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.229081479134038e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.718714863993227e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.178221858339384e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.71865956671536e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004610096511896,287.46258544921875,294.1499938964844,287.189208984375,284.5009460449219,289.2471923828125,287.4757080078125,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926833525014217e-09,0.0009834287920966,-0.009339882992208,0.0,0.0,0.0,-0.0067595154978334,60.0,0.3757068216800689,-0.0,-6.593992907255597e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.229081479134038e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.718714863993227e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.178221858339384e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.71865956671536e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004610096511896,287.46258544921875,294.1499938964844,287.189208984375,284.5009460449219,289.2471923828125,287.4757080078125,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926833525014217e-09,0.0009834287920966,-0.009339882992208,0.0,0.0,0.0,-0.0067595154978334,60.0,0.3757068216800689,-0.0,-6.593992907255597e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.222279186360538e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.711551683722064e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.172931509558111e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.711497114039958e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004606698930729,287.4589233398437,294.1499938964844,287.1635131835937,284.4819641113281,289.2290344238281,287.4546203613281,286.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827074827626,3.8420235881631015e-09,0.000982703641057,-0.0091176694259047,0.0,0.0,0.0,-0.006717471871525,60.0,0.3565746545791626,-0.0,-6.584269840459457e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.215589670930058e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.704507101560012e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.167728472268209e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.704452531877904e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004603357519954,287.45526123046875,294.1499938964844,287.13775634765625,284.4629821777344,289.2108154296875,287.4337463378906,286.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819942060858,3.758617861393532e-09,0.0009819903643801,-0.0088991336524486,0.0,0.0,0.0,-0.0066761239431798,60.0,0.3374796509742737,-0.0,-6.574714461748954e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.20257152756676e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.690797742223368e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.15760252205655e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.690743900137022e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004596854851115,287.44793701171875,294.1499938964844,287.0859375,284.4251403808594,289.1742553710937,287.392578125,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596294595453741e-09,0.0009806022280827,-0.0084738191217184,0.0,0.0,0.0,-0.0065956525504589,60.0,0.2993309795856476,-0.0,-6.556138743007979e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.20257152756676e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.690797742223368e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.15760252205655e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.690743900137022e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004596854851115,287.44793701171875,294.1499938964844,287.0859375,284.4251403808594,289.1742553710937,287.392578125,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596294595453741e-09,0.0009806022280827,-0.0084738191217184,0.0,0.0,0.0,-0.0065956525504589,60.0,0.2993309795856476,-0.0,-6.556138743007979e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.190053242491558e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.67761516221799e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.147865107981488e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.677561320131645e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.000459060218418,287.4407043457031,294.1499938964844,287.0336303710937,284.38751220703125,289.1374816894531,287.3521423339844,286.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440207674287876e-09,0.0009792675264179,-0.0080648399889469,0.0,0.0,0.0,-0.0065182731486856,60.0,0.2611762583255768,-0.0,-6.538301278169456e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.190053242491558e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.67761516221799e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.147865107981488e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.677561320131645e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.000459060218418,287.4407043457031,294.1499938964844,287.0336303710937,284.38751220703125,289.1374816894531,287.3521423339844,286.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440207674287876e-09,0.0009792675264179,-0.0080648399889469,0.0,0.0,0.0,-0.0065182731486856,60.0,0.2611762583255768,-0.0,-6.538301278169456e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
