time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084060,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.178108302876352e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.665035759098828e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.138574437703937e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.664983372204006e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004584635607898,287.4335021972656,294.1499938964844,286.98065185546875,284.3501892089844,289.1004333496094,287.3123779296875,286.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.2912654823746834e-09,0.0009779938263818,-0.0076745771802961,0.0,0.0,0.0,-0.006444436032325,60.0,0.2228948175907135,-0.0,-6.521302964301867e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.178108302876352e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.665035759098828e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.138574437703937e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.664983372204006e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004584635607898,287.4335021972656,294.1499938964844,286.98065185546875,284.3501892089844,289.1004333496094,287.3123779296875,286.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779972024261,3.2912654823746834e-09,0.0009779938263818,-0.0076745771802961,0.0,0.0,0.0,-0.006444436032325,60.0,0.2228948175907135,-0.0,-6.521302964301867e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.166737436316907e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.653060988057403e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.129729056032375e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.653008601162584e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004578955704346,287.4263610839844,294.1499938964844,286.9268493652344,284.3132629394531,289.06317138671875,287.2731628417969,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.1494733487846807e-09,0.000976781360805,-0.0073030465282499,0.0,0.0,0.0,-0.006374143064022,60.0,0.1843826025724411,-0.0,-6.505140959234268e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.166737436316907e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.653060988057403e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.129729056032375e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.653008601162584e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004578955704346,287.4263610839844,294.1499938964844,286.9268493652344,284.3132629394531,289.06317138671875,287.2731628417969,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.1494733487846807e-09,0.000976781360805,-0.0073030465282499,0.0,0.0,0.0,-0.006374143064022,60.0,0.1843826025724411,-0.0,-6.505140959234268e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.16133212740533e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.647369006415828e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.125525007722899e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.647317347116768e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004576256033033,287.4227905273437,294.1499938964844,286.8996276855469,284.2949523925781,289.0444030761719,287.2537841796875,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976208189968,3.082077926208626e-09,0.0009762051049619,-0.0071264528669416,0.0,0.0,0.0,-0.0063407327979803,60.0,0.1649718433618545,-0.0,-6.497465676602587e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.156044689007103e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.641799988457932e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.121411908883601e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.641749056754634e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.000457361456938,287.41925048828125,294.1499938964844,286.87213134765625,284.2767944335937,289.0256042480469,287.2345275878906,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975644274149,3.0161364517056204e-09,0.0009756412473507,-0.0069536683149635,0.0,0.0,0.0,-0.00630804290995,60.0,0.1454975008964538,-0.0,-6.489960924227489e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.145941294264048e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.631160355638713e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.113553874660283e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.631110151531176e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004568568256217,287.4122314453125,294.1499938964844,286.8162841796875,284.2408752441406,288.98779296875,287.1962280273437,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745665593072,2.8901510074064163e-09,0.0009745637071318,-0.0066235503181815,0.0,0.0,0.0,-0.0062455851584672,60.0,0.1061955019831657,-0.0,-6.475634251046358e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.145941294264048e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.631160355638713e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.113553874660283e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.631110151531176e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004568568256217,287.4122314453125,294.1499938964844,286.8162841796875,284.2408752441406,288.98779296875,287.1962280273437,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745665593072,2.8901510074064163e-09,0.0009745637071318,-0.0066235503181815,0.0,0.0,0.0,-0.0062455851584672,60.0,0.1061955019831657,-0.0,-6.475634251046358e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.136519656749442e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.621238132240252e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.106224802555516e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.621188655728474e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004563862166833,287.4052429199219,294.1499938964844,286.7592163085937,284.20556640625,288.94970703125,287.1581420898437,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.772648555193768e-09,0.0009735589846968,-0.0063156578689813,0.0,0.0,0.0,-0.0061873341910541,60.0,0.0662853717803955,-0.0,-6.462286705755106e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.136519656749442e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.621238132240252e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.106224802555516e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.621188655728474e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004563862166833,287.4052429199219,294.1499938964844,286.7592163085937,284.20556640625,288.94970703125,287.1581420898437,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.772648555193768e-09,0.0009735589846968,-0.0063156578689813,0.0,0.0,0.0,-0.0061873341910541,60.0,0.0662853717803955,-0.0,-6.462286705755106e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.127811790676787e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.612067515263334e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,7.099451613612473e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.61201876634732e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004559512599371,287.3982849121094,294.1499938964844,286.70074462890625,284.1709289550781,288.9112854003906,287.1202087402344,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329590193,2.66404853732638e-09,0.0009726302814669,-0.006031091324985,0.0,0.0,0.0,-0.0061334962956607,60.0,0.0256945360451936,-0.0,-6.449962342003347e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.127811790676787e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.612067515263334e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,7.099451613612473e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.61201876634732e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004559512599371,287.3982849121094,294.1499938964844,286.70074462890625,284.1709289550781,288.9112854003906,287.1202087402344,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329590193,2.66404853732638e-09,0.0009726302814669,-0.006031091324985,0.0,0.0,0.0,-0.0061334962956607,60.0,0.0256945360451936,-0.0,-6.449962342003347e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.119843889493497e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.603676880942658e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.093253952916712e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.603628132026644e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004555532650556,287.39141845703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8725280761719,287.08233642578125,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971782952547,2.564666923277059e-09,0.0009717803914099,-0.0057706786319613,0.0,0.0,0.0,-0.006084228400141,60.0,-0.0156888235360384,-0.0,-6.438694555299662e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.119843889493497e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.603676880942658e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.093253952916712e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.603628132026644e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004555532650556,287.39141845703125,294.1499938964844,286.6407165527344,284.1370849609375,288.8725280761719,287.08233642578125,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971782952547,2.564666923277059e-09,0.0009717803914099,-0.0057706786319613,0.0,0.0,0.0,-0.006084228400141,60.0,-0.0156888235360384,-0.0,-6.438694555299662e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.116181900026275e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.59981989581138e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,7.090405415510759e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.599771874491124e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004553703474812,287.3879699707031,294.1499938964844,286.610107421875,284.1204528808594,288.8529968261719,287.0633850097656,286.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713924955576,2.518989461464116e-09,0.0009713899344205,-0.0056509883143007,0.0,0.0,0.0,-0.006061584688723,60.0,-0.0367639549076557,-0.0,-6.433518962012387e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.112657426157966e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.596109157428144e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,7.087663834681734e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.596061136107892e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004551943275146,287.38458251953125,294.1499938964844,286.5790405273437,284.1040344238281,288.8334045410156,287.0444641113281,286.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710164740681,2.475032845339342e-09,0.0009710139711387,-0.0055358065292239,0.0,0.0,0.0,-0.0060397931374609,60.0,-0.0579925999045372,-0.0,-6.42854089960565e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.106237121159212e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.589347610017283e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.082669617375359e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.589300316292793e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004548736324068,287.3777770996094,294.1499938964844,286.5155029296875,284.0718688964844,288.7939147949219,287.00640869140625,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394936915450785e-09,0.0009703288669697,-0.0053259273990988,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.1012695282697677,-0.0,-6.419473663754617e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.106237121159212e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.589347610017283e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.082669617375359e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.589300316292793e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004548736324068,287.3777770996094,294.1499938964844,286.5155029296875,284.0718688964844,288.7939147949219,287.00640869140625,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394936915450785e-09,0.0009703288669697,-0.0053259273990988,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.1012695282697677,-0.0,-6.419473663754617e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.10054222913459e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.583349310560152e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,7.078240014379844e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.58330274443142e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,0.0004545891715679,287.3710632324219,294.1499938964844,286.45001220703125,284.0406494140625,288.7539978027344,286.96795654296875,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238786450718862e-09,0.0009697211789898,-0.0051397294737398,0.0,0.0,0.0,-0.0059648579917848,60.0,-0.1458250433206558,-0.0,-6.411435293784963e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.10054222913459e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.583349310560152e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,7.078240014379844e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.58330274443142e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,0.0004545891715679,287.3710632324219,294.1499938964844,286.45001220703125,284.0406494140625,288.7539978027344,286.96795654296875,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238786450718862e-09,0.0009697211789898,-0.0051397294737398,0.0,0.0,0.0,-0.0059648579917848,60.0,-0.1458250433206558,-0.0,-6.411435293784963e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.094734559766948e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.577233868185432e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.073722372297198e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.5771873020567e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004542991227935,287.3643798828125,294.1499938964844,286.3788146972656,284.008544921875,288.7135314941406,286.9288330078125,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691039449535,2.251424380261824e-09,0.0009691016748547,-0.0049498723819851,0.0,0.0,0.0,-0.0059289396740496,60.0,-0.1929294019937515,-0.0,-6.403244157127119e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.094734559766948e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.577233868185432e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.073722372297198e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.5771873020567e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004542991227935,287.3643798828125,294.1499938964844,286.3788146972656,284.008544921875,288.7135314941406,286.9288330078125,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691039449535,2.251424380261824e-09,0.0009691016748547,-0.0049498723819851,0.0,0.0,0.0,-0.0059289396740496,60.0,-0.1929294019937515,-0.0,-6.403244157127119e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.08805159269832e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.57019510678947e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.068523700581864e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.570149995852262e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004539653018582,287.3577575683594,294.1499938964844,286.2987670898437,283.973876953125,288.6724548339844,286.8891296386719,286.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.1680566231196963e-09,0.0009683888056315,-0.004731417633593,0.0,0.0,0.0,-0.0058876108378171,60.0,-0.2445638179779052,-0.0,-6.393825913164619e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.08805159269832e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.57019510678947e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.068523700581864e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.570149995852262e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004539653018582,287.3577575683594,294.1499938964844,286.2987670898437,283.973876953125,288.6724548339844,286.8891296386719,286.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.1680566231196963e-09,0.0009683888056315,-0.004731417633593,0.0,0.0,0.0,-0.0058876108378171,60.0,-0.2445638179779052,-0.0,-6.393825913164619e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.0847686806228e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.566738299326973e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.065970567055047e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.566693188389765e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004538013017736,287.3544616699219,294.1499938964844,286.255615234375,283.95556640625,288.6515808105469,286.8689270019531,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680407820269,2.127106935034817e-09,0.0009680386865511,-0.0046241134405136,0.0,0.0,0.0,-0.005867310333997,60.0,-0.2727692127227783,-0.0,-6.389201701040292e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.081614552997053e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.563416097080336e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.063516386551782e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.563370986143128e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004536437627393,287.3511962890625,294.1499938964844,286.21051025390625,283.9366455078125,288.6305847167969,286.8487548828125,286.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677043417468,2.087758632640657e-09,0.000967702246271,-0.0045210057869553,0.0,0.0,0.0,-0.0058478037826716,60.0,-0.3015632629394531,-0.0,-6.384760098399056e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.076861897483468e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.5584116934333e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.059820200083777e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.558367310091852e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004534063918981,287.3446655273437,294.1499938964844,286.11474609375,283.8970031738281,288.5879211425781,286.80694580078125,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671970037743,2.02845407137886e-09,0.0009671949665062,-0.0043656048364937,0.0,0.0,0.0,-0.0058184028603136,60.0,-0.363217830657959,-0.0,-6.378069627999139e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.076861897483468e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.5584116934333e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.059820200083777e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.558367310091852e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004534063918981,287.3446655273437,294.1499938964844,286.11474609375,283.8970031738281,288.5879211425781,286.80694580078125,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671970037743,2.02845407137886e-09,0.0009671949665062,-0.0043656048364937,0.0,0.0,0.0,-0.0058184028603136,60.0,-0.363217830657959,-0.0,-6.378069627999139e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.075296111404896e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.556761506246404e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.058601477183402e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.556717850500718e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004533281899057,287.33819580078125,294.1499938964844,286.0120849609375,283.8550109863281,288.54425048828125,286.7625427246094,286.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291328802,2.00884708867477e-09,0.0009670270956121,-0.0043142270296812,0.0,0.0,0.0,-0.0058086821809411,60.0,-0.4298778474330902,-0.0,-6.375857708462719e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.075296111404896e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.556761506246404e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.058601477183402e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.556717850500718e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004533281899057,287.33819580078125,294.1499938964844,286.0120849609375,283.8550109863281,288.54425048828125,286.7625427246094,286.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291328802,2.00884708867477e-09,0.0009670270956121,-0.0043142270296812,0.0,0.0,0.0,-0.0058086821809411,60.0,-0.4298778474330902,-0.0,-6.375857708462719e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.077684808289632e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.559276804793626e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.060459029162303e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.55923314904794e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004534475156106,287.3317565917969,294.1499938964844,285.9032287597656,283.81072998046875,288.49951171875,286.7137756347656,286.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672827436588,2.0385175769632724e-09,0.0009672807063907,-0.0043919752351939,0.0,0.0,0.0,-0.005823390558362,60.0,-0.500898003578186,-0.0,-6.379204364748149e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.077684808289632e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.559276804793626e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.060459029162303e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.55923314904794e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004534475156106,287.3317565917969,294.1499938964844,285.9032287597656,283.81072998046875,288.49951171875,286.7137756347656,286.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672827436588,2.0385175769632724e-09,0.0009672807063907,-0.0043919752351939,0.0,0.0,0.0,-0.005823390558362,60.0,-0.500898003578186,-0.0,-6.379204364748149e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.084457997232676e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.566408698447049e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.065726822474971e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.566366497892886e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004537859058473,287.32537841796875,294.1499938964844,285.7888488769531,283.76434326171875,288.4535522460937,286.6582946777344,286.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035873316,2.1228174773568753e-09,0.0009680014918558,-0.0046128742396831,0.0,0.0,0.0,-0.0058651808649301,60.0,-0.5761995911598206,-0.0,-6.38871782143724e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.084457997232676e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.566408698447049e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.065726822474971e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.566366497892886e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004537859058473,287.32537841796875,294.1499938964844,285.7888488769531,283.76434326171875,288.4535522460937,286.6582946777344,286.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035873316,2.1228174773568753e-09,0.0009680014918558,-0.0046128742396831,0.0,0.0,0.0,-0.0058651808649301,60.0,-0.5761995911598206,-0.0,-6.38871782143724e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.089001105166972e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.571192640578374e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.069260027492419e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.57114971242845e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004540128284133,287.3222045898437,294.1499938964844,285.7297668457031,283.7403564453125,288.43017578125,286.6279602050781,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870019555,2.179370461874441e-09,0.000968484848272,-0.0047610648907721,0.0,0.0,0.0,-0.0058932155370712,60.0,-0.6151469349861145,-0.0,-6.395103469003517e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.094283450394867e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.576755110174416e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.073368033161387e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.576712909620257e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004542767128441,287.3190612792969,294.1499938964844,285.6695556640625,283.71588134765625,288.40631103515625,286.5941162109375,286.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.2451458470129637e-09,0.0009690475999377,-0.0049334201030433,0.0,0.0,0.0,-0.0059258248656988,60.0,-0.6553648710250854,-0.0,-6.402534324934095e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.104960190597922e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.587997919879854e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.081672083586454e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.587956446921452e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.000454810069641,287.3127746582031,294.1499938964844,285.5460510253906,283.66552734375,288.35772705078125,286.52008056640625,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3780830638031603e-09,0.00097018427914,-0.0052817645482718,0.0,0.0,0.0,-0.005991727579385,60.0,-0.7378484606742859,-0.0,-6.417566567051837e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.104960190597922e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.587997919879854e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.081672083586454e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.587956446921452e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.000454810069641,287.3127746582031,294.1499938964844,285.5460510253906,283.66552734375,288.35772705078125,286.52008056640625,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.3780830638031603e-09,0.00097018427914,-0.0052817645482718,0.0,0.0,0.0,-0.005991727579385,60.0,-0.7378484606742859,-0.0,-6.417566567051837e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.114348358707502e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.597883035894483e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.088973507052287e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.597842290531844e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004552790196612,287.3065185546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3078308105469,286.4374694824219,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949560195608456e-09,0.0009711837628856,-0.0055880127474665,0.0,0.0,0.0,-0.006049667019397,60.0,-0.8230082392692566,-0.0,-6.43079687279169e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
