time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086400,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.114348358707502e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.597883035894483e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.088973507052287e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.597842290531844e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004552790196612,287.3065185546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3078308105469,286.4374694824219,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949560195608456e-09,0.0009711837628856,-0.0055880127474665,0.0,0.0,0.0,-0.006049667019397,60.0,-0.8230082392692566,-0.0,-6.43079687279169e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.121611947193742e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.605532250134274e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.09462256054394e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.605491504771636e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0004556418862193,287.30029296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2567749023437,286.34832763671875,286.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719596127979,2.585372804730923e-09,0.0009719570516608,-0.0058249356225132,0.0,0.0,0.0,-0.0060944911092519,60.0,-0.9102044105529784,-0.0,-6.441041477955879e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.121611947193742e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.605532250134274e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.09462256054394e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.605491504771636e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0004556418862193,287.30029296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2567749023437,286.34832763671875,286.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719596127979,2.585372804730923e-09,0.0009719570516608,-0.0058249356225132,0.0,0.0,0.0,-0.0060944911092519,60.0,-0.9102044105529784,-0.0,-6.441041477955879e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.11924071260728e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.603035141481088e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.092778105288744e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.602994396118449e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004555234627332,287.2941589355469,294.1499938964844,285.1568298339844,283.5045166015625,288.2041015625,286.2538452148437,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717067005112,2.555741840382097e-09,0.0009717041393741,-0.0057472917251288,0.0,0.0,0.0,-0.0060798041522502,60.0,-0.9990943670272828,-0.0,-6.437683452986678e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.11924071260728e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.603035141481088e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.092778105288744e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.602994396118449e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004555234627332,287.2941589355469,294.1499938964844,285.1568298339844,283.5045166015625,288.2041015625,286.2538452148437,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717067005112,2.555741840382097e-09,0.0009717041393741,-0.0057472917251288,0.0,0.0,0.0,-0.0060798041522502,60.0,-0.9990943670272828,-0.0,-6.437683452986678e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.112507541431114e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.595943993190303e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.087540870998055e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.595903975423424e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0004551871097646,287.2911071777344,294.1499938964844,285.090087890625,283.4764709472656,288.17730712890625,286.20831298828125,286.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709893492981,2.471807647452806e-09,0.0009709869045764,-0.0055273547768592,0.0,0.0,0.0,-0.0060381963849067,60.0,-1.0435088872909546,-0.0,-6.428174970096734e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.105565550271422e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.588633838575332e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.082140655256808e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.588593820808455e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.0004548403667286,287.2880554199219,294.1499938964844,285.0230407714844,283.4481201171875,288.150146484375,286.1643371582031,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702487732283,2.3852713137983983e-09,0.0009702463867142,-0.0053006000816822,0.0,0.0,0.0,-0.0059952940791845,60.0,-1.0878844261169434,-0.0,-6.418380138484281e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.089331433642656e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.571537520969288e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.069513958413154e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.57149823079817e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004540294467005,287.2820129394531,294.1499938964844,284.88836669921875,283.39068603515625,288.0948486328125,286.0818176269531,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685184340924,2.1829209551071926e-09,0.0009685162804089,-0.0047703669406473,0.0,0.0,0.0,-0.0058949813246726,60.0,-1.1766172647476196,-0.0,-6.395504215106484e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.089331433642656e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.571537520969288e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.069513958413154e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.57149823079817e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004540294467005,287.2820129394531,294.1499938964844,284.88836669921875,283.39068603515625,288.0948486328125,286.0818176269531,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685184340924,2.1829209551071926e-09,0.0009685162804089,-0.0047703669406473,0.0,0.0,0.0,-0.0058949813246726,60.0,-1.1766172647476196,-0.0,-6.395504215106484e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.07160501810722e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.552870324114338e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.055726746330038e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.552831761538982e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0004531440208666,287.27606201171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0383605957031,286.0077514648437,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.9619841307161323e-09,0.000966626976151,-0.0041914265602827,0.0,0.0,0.0,-0.005785453133285,60.0,-1.2650939226150513,-0.0,-6.370574112679607e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.07160501810722e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.552870324114338e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.055726746330038e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.552831761538982e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0004531440208666,287.27606201171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0383605957031,286.0077514648437,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.9619841307161323e-09,0.000966626976151,-0.0041914265602827,0.0,0.0,0.0,-0.005785453133285,60.0,-1.2650939226150513,-0.0,-6.370574112679607e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.056257113115862e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.536708239465952e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.043789082672447e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.536669676890595e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004523773677647,287.2701416015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9806823730469,285.9416198730469,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649926214478,1.7706803800976443e-09,0.000964990875218,-0.0036901338025927,0.0,0.0,0.0,-0.0056906142272055,60.0,-1.3532462120056152,-0.0,-6.34902690421768e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.056257113115862e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.536708239465952e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.043789082672447e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.536669676890595e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004523773677647,287.2701416015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9806823730469,285.9416198730469,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649926214478,1.7706803800976443e-09,0.000964990875218,-0.0036901338025927,0.0,0.0,0.0,-0.0056906142272055,60.0,-1.3532462120056152,-0.0,-6.34902690421768e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.050239168573172e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.530370880383998e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.039107731543481e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.530333045404404e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004520767834037,287.2668762207031,294.1499938964844,284.5440368652344,283.24053955078125,287.9477844238281,285.9073181152344,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643508237786,1.695658169431624e-09,0.0009643491357564,-0.0034935444127768,0.0,0.0,0.0,-0.0056534213945269,60.0,-1.4025254249572754,-0.0,-6.340587077602322e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.04705375432968e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.527015936328098e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.03662954038009e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.526978101348504e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004519176436588,287.2642822265625,294.1499938964844,284.4854736328125,283.2145080566406,287.9217224121094,285.8807067871094,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640111238695,1.655929726673832e-09,0.000964009494055,-0.0033894393127411,0.0,0.0,0.0,-0.0056337267160415,60.0,-1.4412522315979004,-0.0,-6.336119895422598e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.046034392667934e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.525942004984243e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.035836461000144e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.525904897600412e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004518667410593,287.2613830566406,294.1499938964844,284.4193725585937,283.1849060058594,287.8918151855469,285.85028076171875,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639018098823,1.643188474176327e-09,0.0009639001800678,-0.0033560520969331,0.0,0.0,0.0,-0.005627408158034,60.0,-1.485283613204956,-0.0,-6.334687441267306e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.047393541550264e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.527373913442716e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.036894385237247e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.527336078463122e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004519346693996,287.25848388671875,294.1499938964844,284.3537902832031,283.1553649902344,287.861572265625,285.8184814453125,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640461648814,1.6600893992801955e-09,0.0009640445350669,-0.0034003397449851,0.0,0.0,0.0,-0.005635785870254,60.0,-1.5293625593185425,-0.0,-6.336587432542728e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.055924601852894e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.536356810713188e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.043528603389859e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.536319703329356e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004523608076851,287.25274658203125,294.1499938964844,284.2244873046875,283.0964660644531,287.8002319335937,285.74774169921875,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649544372223,1.766295776306492e-09,0.0009649526909925,-0.0036786450073122,0.0,0.0,0.0,-0.0056884372606873,60.0,-1.6175103187561035,-0.0,-6.348533787559063e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.055924601852894e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.536356810713188e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.043528603389859e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.536319703329356e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004523608076851,287.25274658203125,294.1499938964844,284.2244873046875,283.0964660644531,287.8002319335937,285.74774169921875,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649544372223,1.766295776306492e-09,0.0009649526909925,-0.0036786450073122,0.0,0.0,0.0,-0.0056884372606873,60.0,-1.6175103187561035,-0.0,-6.348533787559063e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.067355858860536e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.548394154990092e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.05241909599863e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.54835704760626e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004529318248387,287.2470397949219,294.1499938964844,284.0982360839844,283.0381774902344,287.7375793457031,285.6635437011719,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661717922426,1.9086405789181526e-09,0.0009661698713898,-0.0040516462177038,0.0,0.0,0.0,-0.0057590035721659,60.0,-1.704807162284851,-0.0,-6.36456221059234e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.067355858860536e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.548394154990092e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.05241909599863e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.54835704760626e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004529318248387,287.2470397949219,294.1499938964844,284.0982360839844,283.0381774902344,287.7375793457031,285.6635437011719,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661717922426,1.9086405789181526e-09,0.0009661698713898,-0.0040516462177038,0.0,0.0,0.0,-0.0057590035721659,60.0,-1.704807162284851,-0.0,-6.36456221059234e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.076322021428496e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.557835437590256e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.059393101371825e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.557799057802184e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0004533797327894,287.2413635253906,294.1499938964844,283.9757385253906,282.98077392578125,287.6738586425781,285.56903076171875,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671266889199,2.020276168579471e-09,0.0009671246516518,-0.0043441755697131,0.0,0.0,0.0,-0.0058143469505012,60.0,-1.7901723384857178,-0.0,-6.377147343528122e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.076322021428496e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.557835437590256e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.059393101371825e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.557799057802184e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0004533797327894,287.2413635253906,294.1499938964844,283.9757385253906,282.98077392578125,287.6738586425781,285.56903076171875,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671266889199,2.020276168579471e-09,0.0009671246516518,-0.0043441755697131,0.0,0.0,0.0,-0.0058143469505012,60.0,-1.7901723384857178,-0.0,-6.377147343528122e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.079047595150767e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.56070507527329e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.061512587824836e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.56066942308098e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004535158805083,287.2357482910156,294.1499938964844,283.85760498046875,282.9245910644531,287.6092224121094,285.4696655273437,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674166794866,2.0541583989341916e-09,0.0009674145840108,-0.0044329604133963,0.0,0.0,0.0,-0.0058311452157795,60.0,-1.8722625970840447,-0.0,-6.380969352903777e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.079047595150767e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.56070507527329e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.061512587824836e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.56066942308098e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004535158805083,287.2357482910156,294.1499938964844,283.85760498046875,282.9245910644531,287.6092224121094,285.4696655273437,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674166794866,2.0541583989341916e-09,0.0009674145840108,-0.0044329604133963,0.0,0.0,0.0,-0.0058311452157795,60.0,-1.8722625970840447,-0.0,-6.380969352903777e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.078795119421557e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.560439502820373e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.061316136969253e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.560403850628064e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004535033076535,287.23297119140625,294.1499938964844,283.8003845214844,282.8970947265625,287.57647705078125,285.41961669921875,286.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673894383013,2.0509771658794307e-09,0.0009673874010331,-0.0044246246106922,0.0,0.0,0.0,-0.0058295680209994,60.0,-1.91143262386322,-0.0,-6.380609818279481e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.078456787392496e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.560082253301516e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.061052019707859e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.560047328704968e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.000453486398328,287.2301940917969,294.1499938964844,283.7445373535156,282.8699951171875,287.5436096191406,285.3695678710937,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673530003055,2.046719682624598e-09,0.0009673509630374,-0.0044134682975709,0.0,0.0,0.0,-0.005827457178384,60.0,-1.9500361680984497,-0.0,-6.380129491390107e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.079373558051884e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.561047772876918e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.061765063554049e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.56101284828037e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004535322077572,287.22467041015625,294.1499938964844,283.6371765136719,282.8173217773437,287.4774169921875,285.2687683105469,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674500906839,2.0580721571406e-09,0.0009674480534158,-0.004443216137588,0.0,0.0,0.0,-0.0058330851607024,60.0,-2.024536609649658,-0.0,-6.381410599942683e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.079373558051884e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.561047772876918e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.061765063554049e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.56101284828037e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004535322077572,287.22467041015625,294.1499938964844,283.6371765136719,282.8173217773437,287.4774169921875,285.2687683105469,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674500906839,2.0580721571406e-09,0.0009674480534158,-0.004443216137588,0.0,0.0,0.0,-0.0058330851607024,60.0,-2.024536609649658,-0.0,-6.381410599942683e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.08252113731578e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.56436197157018e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.06421269569546e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.564327774569392e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004536894557531,287.2192077636719,294.1499938964844,283.5361633300781,282.7669677734375,287.41046142578125,285.1650390625,286.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677847847342,2.0972121816953404e-09,0.0009677826892584,-0.0045457780361175,0.0,0.0,0.0,-0.005852488335222,60.0,-2.094955921173096,-0.0,-6.385827333588169e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.08252113731578e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.56436197157018e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.06421269569546e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.564327774569392e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004536894557531,287.2192077636719,294.1499938964844,283.5361633300781,282.7669677734375,287.41046142578125,285.1650390625,286.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677847847342,2.0972121816953404e-09,0.0009677826892584,-0.0045457780361175,0.0,0.0,0.0,-0.005852488335222,60.0,-2.094955921173096,-0.0,-6.385827333588169e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.074140689335763e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.555536234984174e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.057694165268913e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.555502765579148e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,0.0004532708262559,287.2137756347656,294.1499938964844,283.4422302246094,282.71923828125,287.3431091308594,285.0681457519531,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668916463851,1.992725318089583e-09,0.0009668896673247,-0.0042719808407127,0.0,0.0,0.0,-0.0058006918989121,60.0,-2.1592695713043213,-0.0,-6.374040140144643e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.074140689335763e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.555536234984174e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.057694165268913e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.555502765579148e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,0.0004532708262559,287.2137756347656,294.1499938964844,283.4422302246094,282.71923828125,287.3431091308594,285.0681457519531,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668916463851,1.992725318089583e-09,0.0009668896673247,-0.0042719808407127,0.0,0.0,0.0,-0.0058006918989121,60.0,-2.1592695713043213,-0.0,-6.374040140144643e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.068266081158072e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.549350215820596e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.053125591482967e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.54931674641557e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.000452977430541,287.2103576660156,294.1499938964844,283.3860778808594,282.6902770996094,287.2998352050781,285.0106506347656,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662655065767,1.919494119206888e-09,0.0009662635857239,-0.0040800860151648,0.0,0.0,0.0,-0.0057643884792923,60.0,-2.1974844932556152,-0.0,-6.365785054640585e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.065786434803158e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.546738874632864e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.051196735119447e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.54670540522784e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004528535646386,287.2084350585937,294.1499938964844,283.35595703125,282.674560546875,287.27545166015625,284.9794006347656,286.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660008363425,1.888572631614238e-09,0.0009659989736974,-0.0039990595541894,0.0,0.0,0.0,-0.0057490584440529,60.0,-2.218120813369751,-0.0,-6.362301263607152e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.062705794349311e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.5434945251327e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,7.048800034681335e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.543461055727676e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004526996635831,287.20574951171875,294.1499938964844,283.31591796875,282.6534729003906,287.2415771484375,284.9370422363281,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656719630584,1.8501510323787327e-09,0.0009656701004132,-0.0038983796257525,0.0,0.0,0.0,-0.005730009637773,60.0,-2.245786428451538,-0.0,-6.357973347803636e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.060007869265974e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.540653263684362e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.046701648505405e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.540619794279336e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0004525649128481,287.203125,294.1499938964844,283.278076171875,282.63330078125,287.2076721191406,284.8967590332031,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844172134,1.8165028370376035e-09,0.000965382612776,-0.0038102075923234,0.0,0.0,0.0,-0.0057133301161229,60.0,-2.271492481231689,-0.0,-6.354184733936563e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.054856491275132e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.535228309687228e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.042694051051512e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.535195567877965e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004523076058831,287.1978454589844,294.1499938964844,283.2091979980469,282.5957946777344,287.139892578125,284.81915283203125,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.319518804550171,-0.0,-6.346952829971998e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.054856491275132e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.535228309687228e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.042694051051512e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.535195567877965e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004523076058831,287.1978454589844,294.1499938964844,283.2091979980469,282.5957946777344,287.139892578125,284.81915283203125,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.319518804550171,-0.0,-6.346952829971998e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
