time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088740,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.049933578353377e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.53004418988712e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.038865442154929e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.530011448077856e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0004520617076195,287.1926574707031,294.1499938964844,283.1499938964844,282.5624389648437,287.0722961425781,284.7470703125,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908492384004603e-09,0.0009643079829402,-0.0034809429198503,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.3614070415496826,-0.0,-6.34004635458041e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.049933578353377e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.53004418988712e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.038865442154929e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.530011448077856e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0004520617076195,287.1926574707031,294.1499938964844,283.1499938964844,282.5624389648437,287.0722961425781,284.7470703125,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908492384004603e-09,0.0009643079829402,-0.0034809429198503,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.3614070415496826,-0.0,-6.34004635458041e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.045064507517964e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.524916094960643e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.035077578620985e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.524884080747142e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0004518185160122,287.1875,294.1499938964844,283.09649658203125,282.5314636230469,287.00494384765625,284.6801452636719,286.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301187066858347e-09,0.0009637886541895,-0.0033218036405742,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.398270606994629,-0.0,-6.333218038889754e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.045064507517964e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.524916094960643e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.035077578620985e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.524884080747142e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0004518185160122,287.1875,294.1499938964844,283.09649658203125,282.5314636230469,287.00494384765625,284.6801452636719,286.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301187066858347e-09,0.0009637886541895,-0.0033218036405742,0.0,0.0,0.0,-0.0056209303438663,60.0,-2.398270606994629,-0.0,-6.333218038889754e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.040362783707678e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.519964078208432e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,7.031420682324097e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.51993279159069e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0004515836481004,287.1824035644531,294.1499938964844,283.04425048828125,282.5008850097656,286.9378967285156,284.6177062988281,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468399852449e-09,0.0009632871369831,-0.0031681146938353,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.4327712059021,-0.0,-6.326627755015579e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.040362783707678e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.519964078208432e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,7.031420682324097e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.51993279159069e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0004515836481004,287.1824035644531,294.1499938964844,283.04425048828125,282.5008850097656,286.9378967285156,284.6177062988281,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468399852449e-09,0.0009632871369831,-0.0031681146938353,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.4327712059021,-0.0,-6.326627755015579e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.038022108143196e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.517499711364508e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.029600237729028e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.517468424746768e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0004514667671173,287.17987060546875,294.1499938964844,283.01861572265625,282.4857482910156,286.9044494628906,284.5878295898437,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.5422793042674243e-09,0.0009630373679101,-0.0030916268005967,0.0,0.0,0.0,-0.0055773835629224,60.0,-2.4495046138763428,-0.0,-6.323349310832782e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.037007112056016e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,9.516430873190984e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,7.028810068732128e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.516399586573244e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004514160682447,287.1773376464844,294.1499938964844,282.9932556152344,282.470703125,286.8711242675781,284.5589599609375,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096293061506,1.529598003813248e-09,0.0009629291016608,-0.0030583962798118,0.0,0.0,0.0,-0.0055710980668663,60.0,-2.465961456298828,-0.0,-6.321924672647583e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.033070818986744e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,9.512285032542422e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,7.025748345768079e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.512254473520444e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,0.0004512194427661,287.1723327636719,294.1499938964844,282.9435119628906,282.4408874511719,286.80474853515625,284.5043334960937,286.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625105885788,1.4804879544527692e-09,0.0009625090751796,-0.002929707057774,0.0,0.0,0.0,-0.0055467514321208,60.0,-2.4980859756469727,-0.0,-6.316410861018086e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.033070818986744e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,9.512285032542422e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,7.025748345768079e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.512254473520444e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,0.0004512194427661,287.1723327636719,294.1499938964844,282.9435119628906,282.4408874511719,286.80474853515625,284.5043334960937,286.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625105885788,1.4804879544527692e-09,0.0009625090751796,-0.002929707057774,0.0,0.0,0.0,-0.0055467514321208,60.0,-2.4980859756469727,-0.0,-6.316410861018086e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.023540769703686e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.50224930420518e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.018335600150749e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,9.50221947277896e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004507434205152,287.1673889160156,294.1499938964844,282.8949584960937,282.4114074707031,286.7387084960937,284.45849609375,286.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614949231036,1.3616934246840622e-09,0.0009614935843273,-0.0026184129528701,0.0,0.0,0.0,-0.0054878615774214,60.0,-2.528340578079224,-0.0,-6.303083921466168e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.023540769703686e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.50224930420518e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.018335600150749e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,9.50221947277896e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004507434205152,287.1673889160156,294.1499938964844,282.8949584960937,282.4114074707031,286.7387084960937,284.45849609375,286.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614949231036,1.3616934246840622e-09,0.0009614935843273,-0.0026184129528701,0.0,0.0,0.0,-0.0054878615774214,60.0,-2.528340578079224,-0.0,-6.303083921466168e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.011947986437008e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.49004097492434e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,7.009318505879492e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.490011143498124e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004501643416006,287.1416015625,294.1499938964844,282.84765625,282.3822326660156,286.6671447753906,284.4207763671875,286.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291911894455,1.2862440001981668e-09,0.001029189908877,-0.0023523613344877,0.0,0.0,0.0,-0.0057939845137298,60.0,-2.730732679367065,-0.0,-6.286892073603667e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.011947986437008e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.49004097492434e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,7.009318505879492e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.490011143498124e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004501643416006,287.1416015625,294.1499938964844,282.84765625,282.3822326660156,286.6671447753906,284.4207763671875,286.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291911894455,1.2862440001981668e-09,0.001029189908877,-0.0023523613344877,0.0,0.0,0.0,-0.0057939845137298,60.0,-2.730732679367065,-0.0,-6.286892073603667e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.009474888443948e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.487436909694225e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,7.007395470282063e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,9.487407078268006e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004500408249441,287.13818359375,294.1499938964844,282.8143310546875,282.3614501953125,286.62066650390625,284.39556884765625,286.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599950280971,1.1863450222193703e-09,0.0009599938639439,-0.0021589226089417,0.0,0.0,0.0,-0.0054009323939681,60.0,-2.6340198516845703,-0.0,-6.283437414822401e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,9.007351036416368e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.485200280323625e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,7.005743100307882e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.485170448897406e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,0.0004499347123783,287.1368408203125,294.1499938964844,282.8015441894531,282.3533935546875,286.6023864746094,284.38653564453125,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597685420885,1.1598644267252212e-09,0.0009597673779353,-0.0020895313937216,0.0,0.0,0.0,-0.0053878044709563,60.0,-2.622328519821167,-0.0,-6.28047303052881e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.003203012980521e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.480831795372068e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,7.002516213105991e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.480801963945852e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004497275222092,287.1344909667969,294.1499938964844,282.7789306640625,282.3390808105469,286.5699157714844,284.3724670410156,286.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590168483555,1.1078403749920083e-09,0.0009590157424099,-0.0019535117316991,0.0,0.0,0.0,-0.0053604715503752,60.0,-2.6188619136810303,-0.0,-6.274685659946044e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.008228516904636e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.486123599344864e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,7.006424857536331e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,9.486094495514408e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0004499785427469,287.1337890625,294.1499938964844,282.7566223144531,282.3248291015625,286.5455627441406,284.35748291015625,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007175628561526,9.280547441647967e-10,0.00071756192483,-0.0017223076429218,0.0,0.0,0.0,-0.0040653902105987,60.0,-2.3081486225128174,-0.0,-6.281690190235167e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,4.0181796066462994e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,4.23134806624148e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,3.125262082903646e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,4.231334969517775e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0002007159200729,287.133544921875,294.1499938964844,282.7128601074219,282.2965393066406,286.4946594238281,284.3352966308594,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651347503066,7.728723216970931e-10,0.0006651339353993,-0.0013667596504092,0.0,0.0,0.0,-0.0037103190552443,60.0,-2.0827207565307617,-0.0,-1.2498448498377002e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,4.0181796066462994e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,4.23134806624148e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,3.125262082903646e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,4.231334969517775e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0002007159200729,287.133544921875,294.1499938964844,282.7128601074219,282.2965393066406,286.4946594238281,284.3352966308594,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651347503066,7.728723216970931e-10,0.0006651339353993,-0.0013667596504092,0.0,0.0,0.0,-0.0037103190552443,60.0,-2.0827207565307617,-0.0,-1.2498448498377002e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,-7.274873496498912e-06,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,-7.660812116228044e-06,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,-5.6582553042972e-06,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,-7.6607893788605e-06,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,-3.6339413782116026e-05,287.1597900390625,294.1499938964844,282.6703186035156,282.2684936523437,286.46319580078125,284.3523254394531,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007320590666495,7.139118740617786e-10,0.0007320583681575,-0.0011448275763541,0.0,0.0,0.0,-0.0039997920393943,60.0,-1.4646185636520386,-0.0,-4.09683037494446e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,-7.274873496498912e-06,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,-7.660812116228044e-06,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,-5.6582553042972e-06,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,-7.6607893788605e-06,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,-3.6339413782116026e-05,287.1597900390625,294.1499938964844,282.6703186035156,282.2684936523437,286.46319580078125,284.3523254394531,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007320590666495,7.139118740617786e-10,0.0007320583681575,-0.0011448275763541,0.0,0.0,0.0,-0.0039997920393943,60.0,-1.4646185636520386,-0.0,-4.09683037494446e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.00419254321605e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.48187298490666e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.00328528182581e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.481844608671965e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.000449776998721,287.2317199707031,294.1499938964844,282.62890625,282.2406921386719,286.42950439453125,284.37939453125,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002473015338182,4.0705508408400704e-10,0.0002473011263646,-0.0008228535298258,0.0,0.0,0.0,-0.0014657489955425,60.0,-1.3938254117965698,-0.0,-6.276047059827762e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.00419254321605e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.48187298490666e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.00328528182581e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.481844608671965e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.000449776998721,287.2317199707031,294.1499938964844,282.62890625,282.2406921386719,286.42950439453125,284.37939453125,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002473015338182,4.0705508408400704e-10,0.0002473011263646,-0.0008228535298258,0.0,0.0,0.0,-0.0014657489955425,60.0,-1.3938254117965698,-0.0,-6.276047059827762e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,3.129277683910914e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,3.2952888432191685e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,2.4338913135579787e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.295279020676389e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0001563135301694,287.2329406738281,294.1499938964844,282.5886535644531,282.21307373046875,286.41424560546875,284.3760986328125,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334351349622,4.1704434350364734e-10,0.0003334347275085,-0.0007629820029251,0.0,0.0,0.0,-0.0018781473627313,60.0,-1.0735533237457275,-0.0,-7.58027240976844e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,3.129277683910914e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,3.2952888432191685e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,2.4338913135579787e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.295279020676389e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0001563135301694,287.2329406738281,294.1499938964844,282.5886535644531,282.21307373046875,286.41424560546875,284.3760986328125,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334351349622,4.1704434350364734e-10,0.0003334347275085,-0.0007629820029251,0.0,0.0,0.0,-0.0018781473627313,60.0,-1.0735533237457275,-0.0,-7.58027240976844e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,3.066201679757796e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,3.228866262361407e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,2.3848318960517645e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,3.228856803616509e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0001531627494841,287.23516845703125,294.1499938964844,282.5689697265625,282.1993408203125,286.40777587890625,284.3749389648437,286.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003305649152025,4.12494982615641e-10,0.0003305645077489,-0.0007538917707279,0.0,0.0,0.0,-0.0018613917054608,60.0,-1.00583016872406,-0.0,-7.277763724999886e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,2.9371223718044348e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,3.0929393687983975e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,2.284436413901858e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,3.092929910053499e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0001467149995733,287.235595703125,294.1499938964844,282.549560546875,282.1856689453125,286.40234375,284.3714904785156,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003315307840239,4.100355055491889e-10,0.0003315303765702,-0.0007464598165825,0.0,0.0,0.0,-0.0018645828822627,60.0,-0.8554406762123108,-0.0,-6.677909336616494e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,2.882468834286556e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,3.0353863621712666e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,2.2419280867325145e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,3.0353772672242485e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001439849438611,287.23785400390625,294.1499938964844,282.5115966796875,282.1584167480469,286.3919982910156,284.3698425292969,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074127307627,3.844280171971803e-10,0.0003074123524129,-0.0007032554713077,0.0,0.0,0.0,-0.0017315279692411,60.0,-0.875683605670929,-0.0,-6.431696508713003e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,2.882468834286556e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,3.0353863621712666e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,2.2419280867325145e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,3.0353772672242485e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001439849438611,287.23785400390625,294.1499938964844,282.5115966796875,282.1584167480469,286.3919982910156,284.3698425292969,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074127307627,3.844280171971803e-10,0.0003074123524129,-0.0007032554713077,0.0,0.0,0.0,-0.0017315279692411,60.0,-0.875683605670929,-0.0,-6.431696508713003e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,2.5573721359251067e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,2.6930430976790376e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.989074189623352e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,2.693035094125662e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.000127745734062,287.2414245605469,294.1499938964844,282.4747314453125,282.1313171386719,286.3850402832031,284.3644714355469,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275301397778,3.4363462075859275e-10,0.0002753010485321,-0.000628120265901,0.0,0.0,0.0,-0.0015502669848501,60.0,-0.7516074180603027,-0.0,-5.062722241433448e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,2.5573721359251067e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,2.6930430976790376e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,1.989074189623352e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,2.693035094125662e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.000127745734062,287.2414245605469,294.1499938964844,282.4747314453125,282.1313171386719,286.3850402832031,284.3644714355469,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275301397778,3.4363462075859275e-10,0.0002753010485321,-0.000628120265901,0.0,0.0,0.0,-0.0015502669848501,60.0,-0.7516074180603027,-0.0,-5.062722241433448e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.034867252921686e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.514174598734826e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.027143146842718e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.514146950095892e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004513092862907,287.3105163574219,294.1499938964844,282.4389953613281,282.1043395996094,286.3768005371094,284.3861389160156,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008284846553578,-2.916494823423932e-10,-0.0008284843643195,-6.173305882839486e-05,0.0,0.0,0.0,0.0042579900473356,60.0,-0.5520763993263245,-0.0,-6.318868628341079e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.034867252921686e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.514174598734826e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.027143146842718e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.514146950095892e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004513092862907,287.3105163574219,294.1499938964844,282.4389953613281,282.1043395996094,286.3768005371094,284.3861389160156,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008284846553578,-2.916494823423932e-10,-0.0008284843643195,-6.173305882839486e-05,0.0,0.0,0.0,0.0042579900473356,60.0,-0.5520763993263245,-0.0,-6.318868628341079e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,1.564641934237443e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,1.6476475138915703e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,1.2169479305157438e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,1.647642784519121e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.815692515578121e-05,287.3102111816406,294.1499938964844,282.4112243652344,282.0828552246094,286.3725891113281,284.39093017578125,286.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667079195613,2.0851251281150943e-10,0.0001667077158344,-0.0003814752562902,0.0,0.0,0.0,-0.0009390200139023,60.0,-0.5540852546691895,-0.0,-1.8950723212896037e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,1.453524782846216e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,1.5306355635402724e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,1.1305231964797711e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,1.5306310160667636e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.260640268214047e-05,287.3106994628906,294.1499938964844,282.4043884277344,282.0774841308594,286.3720703125,284.3916931152344,286.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548778818687,1.9371361459352696e-10,0.0001548776926938,-0.0003543987695593,0.0,0.0,0.0,-0.0008723831851966,60.0,-0.5336490273475647,-0.0,-1.6354628762371703e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,1.1980083399976138e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,1.2615636478585657e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.317874173575548e-06,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,1.2615599189302884e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,5.984285598970018e-05,287.3116455078125,294.1499938964844,282.3874816894531,282.0640869140625,286.3712158203125,284.39337158203125,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276536204386,1.5966238053888304e-10,0.0001276534603675,-0.0002921017294283,0.0,0.0,0.0,-0.000719036324881,60.0,-0.4671693444252014,-0.0,-1.1110036224337703e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.696932465885766e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,1.0211363587586677e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.542084858869202e-06,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,1.0211333574261516e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,4.8438076191814616e-05,287.31231689453125,294.1499938964844,282.370849609375,282.0507202148437,286.37066650390625,284.3946533203125,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033250591717,1.2923360992456168e-10,0.0001033249282045,-0.0002364325046073,0.0,0.0,0.0,-0.0005820004735141,60.0,-0.3968245685100555,-0.0,-7.278880276295752e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,6.268789547902998e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,6.601354016311234e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,4.875741979049053e-06,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,6.601334916922497e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,3.131382982246578e-05,287.31298828125,294.1499938964844,282.33837890625,282.0240173339844,286.3700866699219,284.39630126953125,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.67972126393579e-05,8.354632263785078e-11,6.679713260382414e-05,-0.0001528477005194,0.0,0.0,0.0,-0.0003762494889087,60.0,-0.2731979489326477,-0.0,-3.0420277408182983e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
