time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091080,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,6.268789547902998e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,6.601354016311234e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,4.875741979049053e-06,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,6.601334916922497e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,3.131382982246578e-05,287.31298828125,294.1499938964844,282.33837890625,282.0240173339844,286.3700866699219,284.39630126953125,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.67972126393579e-05,8.354632263785078e-11,6.679713260382414e-05,-0.0001528477005194,0.0,0.0,0.0,-0.0003762494889087,60.0,-0.2731979489326477,-0.0,-3.0420277408182983e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,4.127311058255145e-06,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,4.346268269728171e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,3.2101418128149817e-06,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,4.346255536802346e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,2.061672603304032e-05,287.3132629394531,294.1499938964844,282.3070068359375,281.9973449707031,286.369873046875,284.39703369140625,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.397853626869619e-05,5.5006006693947285e-11,4.397848169901408e-05,-0.0001006332822726,0.0,0.0,0.0,-0.0002477184752933,60.0,-0.1842412948608398,-0.0,-1.318651993154063e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,4.127311058255145e-06,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,4.346268269728171e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,3.2101418128149817e-06,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,4.346255536802346e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,2.061672603304032e-05,287.3132629394531,294.1499938964844,282.3070068359375,281.9973449707031,286.369873046875,284.39703369140625,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.397853626869619e-05,5.5006006693947285e-11,4.397848169901408e-05,-0.0001006332822726,0.0,0.0,0.0,-0.0002477184752933,60.0,-0.1842412948608398,-0.0,-1.318651993154063e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,2.9519369491026737e-06,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,3.108539658569498e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,2.295958893228089e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,3.1085305636224803e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,1.474550208513392e-05,287.3133239746094,294.1499938964844,282.2767028808594,281.970703125,286.3697509765625,284.3973999023437,286.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.145425580441952e-05,3.934132533633949e-11,3.145421578665264e-05,-7.19748277333565e-05,0.0,0.0,0.0,-0.0001771727984305,60.0,-0.1270239651203155,-0.0,-6.745434766308733e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,2.9519369491026737e-06,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,3.108539658569498e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,2.295958893228089e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,3.1085305636224803e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,1.474550208513392e-05,287.3133239746094,294.1499938964844,282.2767028808594,281.970703125,286.3697509765625,284.3973999023437,286.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.145425580441952e-05,3.934132533633949e-11,3.145421578665264e-05,-7.19748277333565e-05,0.0,0.0,0.0,-0.0001771727984305,60.0,-0.1270239651203155,-0.0,-6.745434766308733e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,2.1859025309822755e-06,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,2.3018665160634555e-06,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.7001523247017758e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.301859694853192e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.091901049221633e-05,287.3133850097656,294.1499938964844,282.2474365234375,281.9440612792969,286.3697204589844,284.3976135253906,286.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3291615434573032e-05,2.9131971140961e-11,2.329158633074257e-05,-5.3296887926990166e-05,0.0,0.0,0.0,-0.0001311950181843,60.0,-0.0910625457763671,-0.0,-3.6987704565838435e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,2.1859025309822755e-06,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,2.3018665160634555e-06,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.7001523247017758e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.301859694853192e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.091901049221633e-05,287.3133850097656,294.1499938964844,282.2474365234375,281.9440612792969,286.3697204589844,284.3976135253906,286.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3291615434573032e-05,2.9131971140961e-11,2.329158633074257e-05,-5.3296887926990166e-05,0.0,0.0,0.0,-0.0001311950181843,60.0,-0.0910625457763671,-0.0,-3.6987704565838435e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.856237304309616e-06,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.9547123883967288e-06,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.443745077267522e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.954706476681168e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.272268471249843e-06,287.3134155273437,294.1499938964844,282.2331848144531,281.9307556152344,286.36968994140625,284.3976745605469,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9778777641477063e-05,2.4738324236328598e-11,1.9778753994614817e-05,-4.525874464889057e-05,0.0,0.0,0.0,-0.0001114082260755,60.0,-0.0780100151896476,-0.0,-2.6672443767528087e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.5320936199714197e-06,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.613372546671599e-06,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,1.19163246381504e-06,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.6133677718244144e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.653106877114624e-06,287.3134155273437,294.1499938964844,282.2192077636719,281.9174194335937,286.36968994140625,284.397705078125,286.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.632520252314862e-05,2.0418692778245703e-11,1.632518251426518e-05,-3.735593054443598e-05,0.0,0.0,0.0,-9.195518214255571e-05,60.0,-0.0660559460520744,-0.0,-1.8170480745038908e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.361603474644652e-07,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.85824499366572e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.281272473846911e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.858215435087914e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.676303888118127e-06,287.3134155273437,294.1499938964844,282.1920166015625,281.8907165527344,286.36968994140625,284.3977355957031,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.975299690268002e-06,1.2476556246476813e-11,9.975286957342178e-06,-2.2825810447102413e-05,0.0,0.0,0.0,-5.618798604700714e-05,60.0,-0.0441445633769035,-0.0,-6.784163075063132e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.361603474644652e-07,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.85824499366572e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.281272473846911e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.858215435087914e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.676303888118127e-06,287.3134155273437,294.1499938964844,282.1920166015625,281.8907165527344,286.36968994140625,284.3977355957031,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.975299690268002e-06,1.2476556246476813e-11,9.975286957342178e-06,-2.2825810447102413e-05,0.0,0.0,0.0,-5.618798604700714e-05,60.0,-0.0441445633769035,-0.0,-6.784163075063132e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,5.019719537813216e-07,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,5.28601958649233e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.904239633811813e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,5.286004238769237e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.507448016331182e-06,287.3134155273437,294.1499938964844,282.1658630371094,281.86395263671875,286.36968994140625,284.3977355957031,286.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.348831109586172e-06,6.690009657361884e-12,5.348824743123259e-06,-1.2239340321684722e-05,0.0,0.0,0.0,-3.012840170413256e-05,60.0,-0.0271773133426904,-0.0,-1.9505391225804747e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,5.019719537813216e-07,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,5.28601958649233e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.904239633811813e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,5.286004238769237e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.507448016331182e-06,287.3134155273437,294.1499938964844,282.1658630371094,281.86395263671875,286.36968994140625,284.3977355957031,286.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.348831109586172e-06,6.690009657361884e-12,5.348824743123259e-06,-1.2239340321684722e-05,0.0,0.0,0.0,-3.012840170413256e-05,60.0,-0.0271773133426904,-0.0,-1.9505391225804747e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.3463088894004613e-07,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.470782476393652e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.8249131983338884e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.470775370966294e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.1720271686499473e-06,287.3134155273437,294.1499938964844,282.14068603515625,281.8370666503906,286.36968994140625,284.3977355957031,286.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5001647827593843e-06,3.127087781426563e-12,2.5001618269016035e-06,-5.720932222175179e-06,0.0,0.0,0.0,-1.408271782565862e-05,60.0,-0.0154154412448406,-0.0,-4.2615360567634097e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.3463088894004613e-07,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.470782476393652e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.8249131983338884e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.470775370966294e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.1720271686499473e-06,287.3134155273437,294.1499938964844,282.14068603515625,281.8370666503906,286.36968994140625,284.3977355957031,286.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5001647827593843e-06,3.127087781426563e-12,2.5001618269016035e-06,-5.720932222175179e-06,0.0,0.0,0.0,-1.408271782565862e-05,60.0,-0.0154154412448406,-0.0,-4.2615360567634097e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.875373763179597e-08,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.0399270422567497e-07,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.680872471382828e-08,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.039923986922986e-07,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.932942374580307e-07,287.3134155273437,294.1499938964844,282.119384765625,281.8133544921875,286.36968994140625,284.3977355957031,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0523132232265198e-06,1.3161637578418262e-12,1.0523119726713048e-06,-2.4079122340481263e-06,0.0,0.0,0.0,-5.927373422309756e-06,60.0,-0.0086063677445054,-0.0,-7.54923399725986e-14,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,8.945907126189925e-08,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.420494961887017e-08,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,6.95795137062305e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.420467250720321e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.468655561140622e-07,287.3134155273437,294.1499938964844,282.1165466308594,281.8100891113281,286.36968994140625,284.3977355957031,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.532686817692592e-07,1.192317512083152e-12,9.532674880574632e-07,-2.181277977797436e-06,0.0,0.0,0.0,-5.369482096284628e-06,60.0,-0.0080193420872092,-0.0,-6.195046510287447e-14,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,4.039381451548253e-08,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,4.253674035226141e-08,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.1417521029197815e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,4.2536616007282646e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.017749949345671e-07,287.3134155273437,294.1499938964844,282.1048278808594,281.79656982421875,286.36968994140625,284.3977355957031,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3101718461002747e-07,5.389425342637588e-13,4.310166445975483e-07,-9.85874407888332e-07,0.0,0.0,0.0,-2.427696017548442e-06,60.0,-0.0051216059364378,-0.0,-1.2630644448364484e-14,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.2989528503103432e-08,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.420914313461253e-08,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.7880806169046082e-08,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.420907208033896e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.1483719219995693e-07,287.3134155273437,294.1499938964844,282.0933837890625,281.7829895019531,286.36968994140625,284.3977355957031,286.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.453977003824548e-07,3.068218693436792e-13,2.4539738774365105e-07,-5.612437234958634e-07,0.0,0.0,0.0,-1.382184564135969e-06,60.0,-0.0036150082014501,-0.0,-4.091249179851786e-15,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.961525386562357e-09,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.0655861465712633e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.5256361729498735e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.065579929322325e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.798203137734164e-09,287.3134155273437,294.1499938964844,282.0711975097656,281.7557067871094,286.36968994140625,284.3977355957031,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0907375386514104e-08,2.6148135780636013e-14,2.0907348741161523e-08,-4.783714757650159e-08,0.0,0.0,0.0,-1.1776864994317293e-07,60.0,-0.0014097008388489,-0.0,-2.9784047470735546e-17,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.961525386562357e-09,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.0655861465712633e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.5256361729498735e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.065579929322325e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.798203137734164e-09,287.3134155273437,294.1499938964844,282.0711975097656,281.7557067871094,286.36968994140625,284.3977355957031,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0907375386514104e-08,2.6148135780636013e-14,2.0907348741161523e-08,-4.783714757650159e-08,0.0,0.0,0.0,-1.1776864994317293e-07,60.0,-0.0014097008388489,-0.0,-2.9784047470735546e-17,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,4.597445202314532e-10,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,4.841343437256285e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.5758029870436303e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,4.841329559468477e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.296513867960925e-09,287.3134155273437,294.1499938964844,282.04998779296875,281.7282409667969,286.36968994140625,284.3977355957031,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.939794795433272e-09,6.134655602247057e-15,4.939788578184334e-09,-1.1273472821926589e-08,0.0,0.0,0.0,-2.7794158086180687e-08,60.0,-0.0006789877661503,-0.0,-1.6361718336287446e-18,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,4.597445202314532e-10,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,4.841343437256285e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.5758029870436303e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,4.841329559468477e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.296513867960925e-09,287.3134155273437,294.1499938964844,282.04998779296875,281.7282409667969,286.36968994140625,284.3977355957031,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.939794795433272e-09,6.134655602247057e-15,4.939788578184334e-09,-1.1273472821926589e-08,0.0,0.0,0.0,-2.7794158086180687e-08,60.0,-0.0006789877661503,-0.0,-1.6361718336287446e-18,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.1359297530377788e-10,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.1961917567582248e-10,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,8.835039644328191e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.1961882873112728e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,5.674191116966654e-10,287.3134155273437,294.1499938964844,282.0292358398437,281.7006530761719,286.36968994140625,284.3977355957031,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2341581090424823e-09,1.5370822078995274e-15,1.234156554730248e-09,-2.807439836161052e-09,0.0,0.0,0.0,-6.941263563930988e-09,60.0,-0.0003509342495817,-0.0,-9.988463744284378e-20,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.1359297530377788e-10,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.1961917567582248e-10,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,8.835039644328191e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.1961882873112728e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,5.674191116966654e-10,287.3134155273437,294.1499938964844,282.0292358398437,281.7006530761719,286.36968994140625,284.3977355957031,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2341581090424823e-09,1.5370822078995274e-15,1.234156554730248e-09,-2.807439836161052e-09,0.0,0.0,0.0,-6.941263563930988e-09,60.0,-0.0003509342495817,-0.0,-9.988463744284378e-20,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.942160404195704e-11,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,3.0982442306148876e-11,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.2883547487473344e-11,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,3.0982352100528126e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.469666610631748e-10,287.3134155273437,294.1499938964844,282.0083923339844,281.6729431152344,286.36968994140625,284.3977355957031,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1778679687732847e-10,4.289454783630174e-16,3.1778635278811857e-10,-7.25935311862713e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0001848695101216,-0.0,-6.700827775785121e-21,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.942160404195704e-11,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,3.0982442306148876e-11,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.2883547487473344e-11,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,3.0982352100528126e-11,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.469666610631748e-10,287.3134155273437,294.1499938964844,282.0083923339844,281.6729431152344,286.36968994140625,284.3977355957031,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1778679687732847e-10,4.289454783630174e-16,3.1778635278811857e-10,-7.25935311862713e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0001848695101216,-0.0,-6.700827775785121e-21,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.688544096212219e-11,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.778122787898795e-11,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.3133166429368792e-11,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.778117583728367e-11,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,8.434608567142732e-11,287.3134155273437,294.1499938964844,281.9979553222656,281.6590576171875,286.36968994140625,284.3977355957031,286.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7722798228980707e-10,2.21615582737247e-16,1.7722776024520215e-10,-4.0598308048700455e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0001413166464772,-0.0,-2.2070929635471135e-21,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.466080697073664e-12,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.968264928772452e-12,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.362532458699e-12,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.968235438473359e-12,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.7284925974722114e-11,287.3134155273437,294.1499938964844,281.98748779296875,281.6451416015625,286.36968994140625,284.3977355957031,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.917685422911048e-11,1.238895402595863e-16,9.917672932902022e-11,-2.2711084401993984e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-0.0001084210525732,-0.0,-6.9364334923336935e-22,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.302560269187848e-12,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.4247129911531e-12,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.790886341133946e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.424705835418761e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.1501738797492498e-11,287.3134155273437,294.1499938964844,281.966552734375,281.61724853515625,286.36968994140625,284.3977355957031,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381083081949968e-11,3.2101483292309015e-17,2.6381051856927407e-11,-5.859404628161258e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.757570761488751e-05,-0.0,-4.104098715421524e-23,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.302560269187848e-12,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.4247129911531e-12,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.790886341133946e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.424705835418761e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.1501738797492498e-11,287.3134155273437,294.1499938964844,281.966552734375,281.61724853515625,286.36968994140625,284.3977355957031,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381083081949968e-11,3.2101483292309015e-17,2.6381051856927407e-11,-5.859404628161258e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.757570761488751e-05,-0.0,-4.104098715421524e-23,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,5.116800537961763e-13,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,5.388251151684786e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.979747575325737e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,5.388235430753285e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.555942003185097e-12,287.3134155273437,294.1499938964844,281.945556640625,281.5893249511719,286.36968994140625,284.3977355957031,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.182141596202452e-12,9.154465741767236e-18,8.182132055223335e-12,-1.6464843377583804e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-3.1318624678533524e-05,-0.0,-2.0267154052839512e-24,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,5.116800537961763e-13,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,5.388251151684786e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,3.979747575325737e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,5.388235430753285e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.555942003185097e-12,287.3134155273437,294.1499938964844,281.945556640625,281.5893249511719,286.36968994140625,284.3977355957031,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.182141596202452e-12,9.154465741767236e-18,8.182132055223335e-12,-1.6464843377583804e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-3.1318624678533524e-05,-0.0,-2.0267154052839512e-24,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.924560546875,281.5613098144531,286.36968994140625,284.3977355957031,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568534388773292e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.7637963537708856e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.924560546875,281.5613098144531,286.36968994140625,284.3977355957031,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568534388773292e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.7637963537708856e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.9043884277344,281.5343933105469,286.36968994140625,284.3977355957031,286.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155972468908251e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.0715746611822397e-05,-0.0,-1.5568447383672e-33,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.9035339355469,281.53326416015625,286.36968994140625,284.3977355957031,286.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155972468908251e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.0427798770251684e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8930358886719,281.51922607421875,286.36968994140625,284.3977355957031,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155982162431055e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-8.492976121488027e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
