time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093360,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8825378417969,281.50518798828125,286.36968994140625,284.3977355957031,286.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155985393605322e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-7.018029009486781e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8615417480469,281.4770812988281,286.36968994140625,284.3977355957031,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15598862477959e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-4.684014584199758e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8615417480469,281.4770812988281,286.36968994140625,284.3977355957031,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15598862477959e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-4.684014584199758e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8406066894531,281.4489440917969,286.36968994140625,284.3977355957031,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155986686075031e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-3.383516514077201e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8406066894531,281.4489440917969,286.36968994140625,284.3977355957031,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155986686075031e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-3.383516514077201e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8197021484375,281.4208068847656,286.36968994140625,284.3977355957031,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15597957749164e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-2.627024059620453e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.8197021484375,281.4208068847656,286.36968994140625,284.3977355957031,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15597957749164e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-2.627024059620453e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7988586425781,281.3926696777344,286.36968994140625,284.3977355957031,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155978931256787e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-2.163971657864749e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7988586425781,281.3926696777344,286.36968994140625,284.3977355957031,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155978931256787e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-2.163971657864749e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7884826660156,281.37860107421875,286.36968994140625,284.3977355957031,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155960836680887e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-2.012804316109396e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7781066894531,281.3645324707031,286.36968994140625,284.3977355957031,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155955666802059e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.8871526208386056e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.7574462890625,281.3363952636719,286.36968994140625,284.3977355957031,286.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799725522133707e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-1.6665704833940254e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.7574462890625,281.3363952636719,286.36968994140625,284.3977355957031,286.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799725522133707e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-1.6665704833940254e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.73687744140625,281.3083190917969,286.36968994140625,284.3977355957031,286.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799727590085235e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-1.505012505731429e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.73687744140625,281.3083190917969,286.36968994140625,284.3977355957031,286.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799727590085235e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-1.505012505731429e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7164001464844,281.2802734375,286.36968994140625,284.3977355957031,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155969883968837e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.37905340125144e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.7164001464844,281.2802734375,286.36968994140625,284.3977355957031,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155969883968837e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.37905340125144e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.69610595703125,281.25225830078125,286.36968994140625,284.3977355957031,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155955020567205e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.2752487918987754e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.69610595703125,281.25225830078125,286.36968994140625,284.3977355957031,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.155955020567205e-20,3.269374517205631e-13,-9.094757417874369e-14,0.0,0.0,0.0,0.0,60.0,-1.2752487918987754e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.6859741210937,281.23828125,286.36968994140625,284.3977355957031,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.102879646337927e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2099534387743915e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.6759033203125,281.2243347167969,286.36968994140625,284.3977355957031,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156029983810218e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.1719361054929325e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.6558837890625,281.1964416503906,286.36968994140625,284.3977355957031,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156023521461682e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0982583944496582e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.6558837890625,281.1964416503906,286.36968994140625,284.3977355957031,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156023521461682e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0982583944496582e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.63604736328125,281.16864013671875,286.36968994140625,284.3977355957031,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156024813931391e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0305446949132602e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.63604736328125,281.16864013671875,286.36968994140625,284.3977355957031,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156024813931391e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0305446949132602e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.61639404296875,281.14093017578125,286.36968994140625,284.3977355957031,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156030630045071e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.672781970948563e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.61639404296875,281.14093017578125,286.36968994140625,284.3977355957031,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156030630045071e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.672781970948563e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.596923828125,281.1133117675781,286.36968994140625,284.3977355957031,286.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156038384863314e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.084385510504944e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.596923828125,281.1133117675781,286.36968994140625,284.3977355957031,286.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156038384863314e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.084385510504944e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5872497558594,281.0995178222656,286.36968994140625,284.3977355957031,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568525082991404e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.808939355731127e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.5776672363281,281.0857849121094,286.36968994140625,284.3977355957031,286.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.598170788511457e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.542510840925388e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5586242675781,281.0583801269531,286.36968994140625,284.3977355957031,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568513192270095e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.026869977584283e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5586242675781,281.0583801269531,286.36968994140625,284.3977355957031,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568513192270095e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.026869977584283e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.53985595703125,281.0310974121094,286.36968994140625,284.3977355957031,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568507505403384e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-7.540126034655259e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.53985595703125,281.0310974121094,286.36968994140625,284.3977355957031,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568507505403384e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-7.540126034655259e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5213317871094,281.0039367675781,286.36968994140625,284.3977355957031,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.56850802239127e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-7.083713740030362e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5213317871094,281.0039367675781,286.36968994140625,284.3977355957031,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.56850802239127e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-7.083713740030362e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5030517578125,280.9769287109375,286.36968994140625,284.3977355957031,286.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568506988415501e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-6.657018616351706e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.5030517578125,280.9769287109375,286.36968994140625,284.3977355957031,286.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568506988415501e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-6.657018616351706e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4940185546875,280.9634704589844,286.36968994140625,284.3977355957031,286.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156283307872812e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.566018550482113e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4850769042969,280.9500732421875,286.36968994140625,284.3977355957031,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156281369168253e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.172659934440162e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
