time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4673767089844,280.9233703613281,286.36968994140625,284.3977355957031,286.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156279430463691e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-4.753880148200551e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4673767089844,280.9233703613281,286.36968994140625,284.3977355957031,286.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156279430463691e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-4.753880148200551e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.45001220703125,280.8968505859375,286.36968994140625,284.3977355957031,286.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15627749175913e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.030153599567711e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.45001220703125,280.8968505859375,286.36968994140625,284.3977355957031,286.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15627749175913e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.030153599567711e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4328308105469,280.87030029296875,286.36968994140625,284.3977355957031,286.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156276845524277e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.803902579122223e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4328308105469,280.87030029296875,286.36968994140625,284.3977355957031,286.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156276845524277e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.803902579122223e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4157409667969,280.8435974121094,286.36968994140625,284.3977355957031,286.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156283307872812e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.409883437503595e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4157409667969,280.8435974121094,286.36968994140625,284.3977355957031,286.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156283307872812e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.409883437503595e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.4072265625,280.8302001953125,286.36968994140625,284.3977355957031,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156287185281935e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.338270501757506e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3987121582031,280.8167419433594,286.36968994140625,284.3977355957031,286.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156305926092687e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.1043248377973214e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3817749023437,280.7897644042969,286.36968994140625,284.3977355957031,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15630657232754e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0235355148324745e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3817749023437,280.7897644042969,286.36968994140625,284.3977355957031,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15630657232754e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0235355148324745e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.36492919921875,280.7626647949219,286.36968994140625,284.3977355957031,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568500784560907e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-9.773799320100808e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.36492919921875,280.7626647949219,286.36968994140625,284.3977355957031,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568500784560907e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-9.773799320100808e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3481140136719,280.7354431152344,286.36968994140625,284.3977355957031,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156301402448712e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.530321570608066e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3481140136719,280.7354431152344,286.36968994140625,284.3977355957031,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156301402448712e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.530321570608066e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.33135986328125,280.7081298828125,286.36968994140625,284.3977355957031,286.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15630657232754e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.0804753704578616e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.33135986328125,280.7081298828125,286.36968994140625,284.3977355957031,286.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15630657232754e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.0804753704578616e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.3230285644531,280.6944580078125,286.36968994140625,284.3977355957031,286.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568499750585141e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.082040949375369e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.3146667480469,280.6807556152344,286.36968994140625,284.3977355957031,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.598169340945385e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2543547200039027e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.29803466796875,280.6533203125,286.36968994140625,284.3977355957031,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568492512754781e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.585283467255067e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.29803466796875,280.6533203125,286.36968994140625,284.3977355957031,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568492512754781e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.585283467255067e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.28143310546875,280.6258544921875,286.36968994140625,284.3977355957031,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568482689985007e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-4.629109753295779e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.28143310546875,280.6258544921875,286.36968994140625,284.3977355957031,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568482689985007e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-4.629109753295779e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.2648620605469,280.5983581542969,286.36968994140625,284.3977355957031,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568481139021362e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.0366803710203385e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.2648620605469,280.5983581542969,286.36968994140625,284.3977355957031,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568481139021362e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.0366803710203385e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.24835205078125,280.57086181640625,286.36968994140625,284.3977355957031,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.979754018954562e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.355152102813008e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.24835205078125,280.57086181640625,286.36968994140625,284.3977355957031,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.979754018954562e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.355152102813008e-07,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.2400817871094,280.5570983886719,286.36968994140625,284.3977355957031,286.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.15655731145072e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.8225005621607124e-07,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.2318420410156,280.5433654785156,286.36968994140625,284.3977355957031,286.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156542448049089e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-3.647198582257261e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.2153625488281,280.515869140625,286.36968994140625,284.3977355957031,286.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156541801814235e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-5.593539299297845e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.2153625488281,280.515869140625,286.36968994140625,284.3977355957031,286.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156541801814235e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-5.593539299297845e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.1988830566406,280.4884338378906,286.36968994140625,284.3977355957031,286.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156550202867331e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.94342907081591e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.1988830566406,280.4884338378906,286.36968994140625,284.3977355957031,286.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156550202867331e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.94342907081591e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1824035644531,280.4610595703125,286.36968994140625,284.3977355957031,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799786009715999e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-7.892876965343021e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1824035644531,280.4610595703125,286.36968994140625,284.3977355957031,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799786009715999e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-7.892876965343021e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1659545898437,280.4337463378906,286.36968994140625,284.3977355957031,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.102885023011909e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.531194801733363e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1659545898437,280.4337463378906,286.36968994140625,284.3977355957031,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.102885023011909e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.531194801733363e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.1577453613281,280.4201354980469,286.36968994140625,284.3977355957031,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156518537359507e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.086254426103551e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1495056152344,280.4065246582031,286.36968994140625,284.3977355957031,286.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568475452154648e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.124386628565844e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
