time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.133056640625,280.37939453125,286.36968994140625,284.3977355957031,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568468214324291e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.358499503112398e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.133056640625,280.37939453125,286.36968994140625,284.3977355957031,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568468214324291e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.358499503112398e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1165771484375,280.3523864746094,286.36968994140625,284.3977355957031,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568482689985007e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.405935659538954e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.1165771484375,280.3523864746094,286.36968994140625,284.3977355957031,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568482689985007e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-8.405935659538954e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.1000671386719,280.3255310058594,286.36968994140625,284.3977355957031,286.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156417724722352e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-4.878527761320584e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.1000671386719,280.3255310058594,286.36968994140625,284.3977355957031,286.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156417724722352e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-4.878527761320584e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.08355712890625,280.2987976074219,286.36968994140625,284.3977355957031,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799772051043163e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-6.573954578925623e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.08355712890625,280.2987976074219,286.36968994140625,284.3977355957031,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799772051043163e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-6.573954578925623e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.0752868652344,280.2854919433594,286.36968994140625,284.3977355957031,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799776186946224e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-5.299996701069176e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.0670166015625,280.2722473144531,286.36968994140625,284.3977355957031,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799787560679645e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-4.259163688402623e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.0504455566406,280.2458801269531,286.36968994140625,284.3977355957031,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.102885436602215e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.030355401278939e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,281.0504455566406,280.2458801269531,286.36968994140625,284.3977355957031,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.102885436602215e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.030355401278939e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.0338439941406,280.2196960449219,286.36968994140625,284.3977355957031,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156590915663105e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.4363904230995104e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.0338439941406,280.2196960449219,286.36968994140625,284.3977355957031,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156590915663105e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.4363904230995104e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.0171813964844,280.1937255859375,286.36968994140625,284.3977355957031,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.5981670661987e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.988997973967344e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.0171813964844,280.1937255859375,286.36968994140625,284.3977355957031,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.5981670661987e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.988997973967344e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.00048828125,280.1679992675781,286.36968994140625,284.3977355957031,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156556665215867e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.390714714943897e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,281.00048828125,280.1679992675781,286.36968994140625,284.3977355957031,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156556665215867e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.390714714943897e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9920959472656,280.1552429199219,286.36968994140625,284.3977355957031,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156554726511306e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.1689520761137828e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.98370361328125,280.1425170898437,286.36968994140625,284.3977355957031,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568473901190999e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.3456453416438308e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9668884277344,280.1172790527344,286.36968994140625,284.3977355957031,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156510136306411e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.395770237257238e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9668884277344,280.1172790527344,286.36968994140625,284.3977355957031,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156510136306411e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.395770237257238e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.95001220703125,280.0923156738281,286.36968994140625,284.3977355957031,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156510136306411e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.971932402346283e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.95001220703125,280.0923156738281,286.36968994140625,284.3977355957031,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156510136306411e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.971932402346283e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9326477050781,280.06756591796875,286.36968994140625,284.3977355957031,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156512075010971e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.42080259846989e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9326477050781,280.06756591796875,286.36968994140625,284.3977355957031,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156512075010971e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.42080259846989e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9145202636719,280.0428771972656,286.36968994140625,284.3977355957031,286.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156506258897291e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.8595683084568e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.9145202636719,280.0428771972656,286.36968994140625,284.3977355957031,286.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156506258897291e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.8595683084568e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.9051818847656,280.0306091308594,286.36968994140625,284.3977355957031,286.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.9797548461351746e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2006570614175873e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.89569091796875,280.0183410644531,286.36968994140625,284.3977355957031,286.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.9797548461351746e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0262900104862638e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.87615966796875,279.99395751953125,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156486225616829e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.110704700608039e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.87615966796875,279.99395751953125,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156486225616829e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-7.110704700608039e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8560485839844,279.96978759765625,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.1028846094216024e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.372981028514914e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8560485839844,279.96978759765625,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.1028846094216024e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.372981028514914e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8354187011719,279.94580078125,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568473384203116e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.952621980512049e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8354187011719,279.94580078125,286.36968994140625,284.3977355957031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568473384203116e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.952621980512049e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8143005371094,279.92205810546875,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568481139021362e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.029726601904258e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.8143005371094,279.92205810546875,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568481139021362e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-2.029726601904258e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.8036193847656,279.9103088378906,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.5981674797890064e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.412081994407345e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.7928161621094,279.89862060546875,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.982443502233534e-12,2.598168927355079e-18,2.98244090014832e-12,-4.427928076283783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.091007263516076e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
