time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.7709655761719,279.8754577636719,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568492512754781e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.502081795479171e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.7709655761719,279.8754577636719,286.36968994140625,284.3977355957031,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568492512754781e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.502081795479171e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.7488708496094,279.8526611328125,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156337591600511e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.013667497318238e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.7488708496094,279.8526611328125,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156337591600511e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.013667497318238e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.7265319824219,279.8302001953125,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156331775486829e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0632334124238696e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.7265319824219,279.8302001953125,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156331775486829e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.0632334124238696e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.7041015625,279.8081359863281,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.1028829550603773e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.101504767575534e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.7041015625,279.8081359863281,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.384225846266408e-12,-2.1028829550603773e-18,-2.3842238947024974e-12,2.564556423126363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.101504767575534e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.6928405761719,279.7972717285156,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799767398152214e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-2.787420089589432e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.6815490722656,279.7864990234375,286.36968994140625,284.3977355957031,286.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799771017067394e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-2.373460119997617e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.6590270996094,279.76531982421875,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.328568761422733e-12,-2.721296829485129e-18,-2.328565942497085e-12,4.2460332125293646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.688345946604386e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.6590270996094,279.76531982421875,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.328568761422733e-12,-2.721296829485129e-18,-2.328565942497085e-12,4.2460332125293646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.688345946604386e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.63653564453125,279.7445983886719,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799763779237034e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-2.1252984879538417e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.63653564453125,279.7445983886719,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.825945907743461e-13,-6.799763779237034e-19,3.825952684007039e-13,1.5905290322651422e-12,0.0,0.0,0.0,0.0,60.0,-2.1252984879538417e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.6141662597656,279.7243957519531,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.328568761422733e-12,-2.721296002304516e-18,-2.328565942497085e-12,4.2460332125293646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.517948567197891e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.6141662597656,279.7243957519531,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.328568761422733e-12,-2.721296002304516e-18,-2.328565942497085e-12,4.2460332125293646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.517948567197891e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.59197998046875,279.7047119140625,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156497211609341e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.015103746089153e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.59197998046875,279.7047119140625,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156497211609341e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.015103746089153e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.5809936523437,279.6950988769531,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156487518086536e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-2.11182141356403e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.570068359375,279.68560791015625,286.36968994140625,284.3977355957031,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.56848320697289e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-1.390747547702631e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.5484313964844,279.6671142578125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568489410827484e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-9.79728611127939e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.5484313964844,279.6671142578125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568489410827484e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-9.79728611127939e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.5272216796875,279.64923095703125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568485791912304e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-6.809702426835429e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.5272216796875,279.64923095703125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568485791912304e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-6.809702426835429e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.50640869140625,279.6319885253906,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.56849406371843e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-4.6825593926769216e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.50640869140625,279.6319885253906,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.56849406371843e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-4.6825593926769216e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.48614501953125,279.6154479980469,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568486308900187e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-3.1877532364887884e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.5584002689808816e-13,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.694125575842393e-13,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.9898737876628689e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.694117715376643e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.48614501953125,279.6154479980469,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128020424656285e-13,5.568486308900187e-19,2.712796350404223e-13,-1.772424221280211e-12,0.0,0.0,0.0,0.0,60.0,-3.1877532364887884e-06,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.4761962890625,279.6074523925781,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.9797529849787963e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0248369108012412e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4664306640625,279.5996398925781,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156614180117833e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-8.775123205850832e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4473571777344,279.5845642089844,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156614826352687e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.824584594753103e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4473571777344,279.5845642089844,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156614826352687e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.824584594753103e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4289855957031,279.5702514648437,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156605132829884e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.057095232681604e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4289855957031,279.5702514648437,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156605132829884e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.057095232681604e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4114074707031,279.5567626953125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156601255420762e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.1097435162810145e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.4114074707031,279.5567626953125,286.36968994140625,284.3977355957031,286.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156601255420762e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-1.1097435162810145e-05,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.3946228027344,279.5440979003906,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.979753605364256e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1455904314061628e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,-2.5584002689808816e-13,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,-2.694125575842393e-13,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,-1.9898737876628689e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,-2.694117715376643e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,-1.2779710015925485e-12,287.3134155273437,294.1499938964844,280.3946228027344,279.5440979003906,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.038100803917643e-12,1.979753605364256e-18,3.0380986355132977e-12,-2.746451720561649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1455904314061628e-05,-0.0,-5.066788513209878e-25,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.3865966796875,279.5381164550781,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156663293966704e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-9.71383269643411e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0,287.3134155273437,294.1499938964844,280.3787536621094,279.5323181152344,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2693739751045453e-13,-6.156669110080386e-20,3.269374517205631e-13,-9.094758095500729e-14,0.0,0.0,0.0,0.0,60.0,-6.895963906572433e-06,-0.0,-0.0,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
