time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103020,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.0044279852294835e-09,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.05771369440788e-09,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.81224418489046e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.057710585783411e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,5.017314119726279e-09,287.3134155273437,294.1499938964844,280.3638610839844,279.5214233398437,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0702243535831713e-08,1.3418026794374295e-14,1.0702230213155417e-08,-2.4490013572631145e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-4.333486867835745e-05,-0.0,-7.809681823992828e-18,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.0044279852294835e-09,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.05771369440788e-09,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.81224418489046e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.057710585783411e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,5.017314119726279e-09,287.3134155273437,294.1499938964844,280.3638610839844,279.5214233398437,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0702243535831713e-08,1.3418026794374295e-14,1.0702230213155417e-08,-2.4490013572631145e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-4.333486867835745e-05,-0.0,-7.809681823992828e-18,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,3.822505867390191e-09,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,4.0252929878192845e-09,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.9730704564912003e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,4.025280997410618e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.9094164471766817e-08,287.3134155273437,294.1499938964844,280.3500061035156,279.511474609375,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0792862421312754e-08,5.1005528874928034e-14,4.0792809130607566e-08,-9.330217665137752e-08,0.0,0.0,0.0,-2.2976018954068425e-07,60.0,-0.000150242834934,-0.0,-1.1310768434376594e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,3.822505867390191e-09,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,4.0252929878192845e-09,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,2.9730704564912003e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,4.025280997410618e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.9094164471766817e-08,287.3134155273437,294.1499938964844,280.3500061035156,279.511474609375,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0792862421312754e-08,5.1005528874928034e-14,4.0792809130607566e-08,-9.330217665137752e-08,0.0,0.0,0.0,-2.2976018954068425e-07,60.0,-0.000150242834934,-0.0,-1.1310768434376594e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.46198763784878e-09,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.96395410624018e-09,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.35934913009828e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.96392479635233e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.726447855318838e-08,287.3134155273437,294.1499938964844,280.33856201171875,279.504638671875,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.008748000685955e-07,1.2615560993859548e-13,1.008746721709031e-07,-2.3079103073087026e-07,0.0,0.0,0.0,-5.681940820068121e-07,60.0,-0.0003388566838111,-0.0,-6.930435750533302e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.46198763784878e-09,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.96395410624018e-09,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.35934913009828e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.96392479635233e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,4.726447855318838e-08,287.3134155273437,294.1499938964844,280.33856201171875,279.504638671875,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.008748000685955e-07,1.2615560993859548e-13,1.008746721709031e-07,-2.3079103073087026e-07,0.0,0.0,0.0,-5.681940820068121e-07,60.0,-0.0003388566838111,-0.0,-6.930435750533302e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.2437969587608677e-07,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.3097815099172294e-07,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.6740102151216e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.3097776729864568e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,6.213008987288049e-07,287.3134155273437,294.1499938964844,280.3308410644531,279.5028381347656,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3253653605715954e-06,1.657687225334326e-12,1.3253636552690296e-06,-3.032725317098084e-06,0.0,0.0,0.0,-7.465394446626306e-06,60.0,-0.003967688884586,-0.0,-1.1975530701639758e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,1.2437969587608677e-07,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.3097815099172294e-07,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.6740102151216e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,1.3097776729864568e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,6.213008987288049e-07,287.3134155273437,294.1499938964844,280.3308410644531,279.5028381347656,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3253653605715954e-06,1.657687225334326e-12,1.3253636552690296e-06,-3.032725317098084e-06,0.0,0.0,0.0,-7.465394446626306e-06,60.0,-0.003967688884586,-0.0,-1.1975530701639758e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,2.312476539145792e-07,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,2.435155295188452e-07,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,1.798599100766296e-07,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,2.435148189761094e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,1.155127279162116e-06,287.3134155273437,294.1499938964844,280.32830810546875,279.5037536621094,286.36968994140625,284.3977355957031,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.464212684571976e-06,3.0820376632767488e-12,2.464209728714195e-06,-5.638598395307781e-06,0.0,0.0,0.0,-1.388016971759498e-05,60.0,-0.0070305466651916,-0.0,-4.1395248231816683e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,5.504828095581615e-07,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,5.79686400214996e-07,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,4.281547774098726e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,5.796846949124301e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.749769237198052e-06,287.3134155273437,294.1499938964844,280.32666015625,279.505859375,286.3696594238281,284.39776611328125,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.865838375029853e-06,7.336638241373095e-12,5.8658310990722384e-06,-1.3422311894828454e-05,0.0,0.0,0.0,-3.304056008346379e-05,60.0,-0.0179178938269615,-0.0,-2.345758570027057e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,1.7865531845018268e-06,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,1.8813312863130704e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,1.3895461279389565e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,1.88132582934486e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,8.924182111513801e-06,287.3135986328125,294.1499938964844,280.3258361816406,279.51336669921875,286.3695068359375,284.3980712890625,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9036144294659607e-05,2.3809485633075056e-11,1.903611882880796e-05,-4.355949567980133e-05,0.0,0.0,0.0,-0.0001072251907316,60.0,-0.0656695142388343,-0.0,-2.470743575011536e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,1.7865531845018268e-06,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,1.8813312863130704e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,1.3895461279389565e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,1.88132582934486e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,8.924182111513801e-06,287.3135986328125,294.1499938964844,280.3258361816406,279.51336669921875,286.3695068359375,284.3980712890625,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9036144294659607e-05,2.3809485633075056e-11,1.903611882880796e-05,-4.355949567980133e-05,0.0,0.0,0.0,-0.0001072251907316,60.0,-0.0656695142388343,-0.0,-2.470743575011536e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,3.078585223192931e-06,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,3.241906824769103e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,2.39446353589301e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,3.2418972750747344e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,1.5378134776256047e-05,287.3137512207031,294.1499938964844,280.3282165527344,279.525146484375,286.369384765625,284.3983459472656,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2802941859699786e-05,4.102840983621903e-11,3.280290184193291e-05,-7.506147085223347e-05,0.0,0.0,0.0,-0.0001847696839831,60.0,-0.1127771511673927,-0.0,-7.336655588607853e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,3.078585223192931e-06,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,3.241906824769103e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,2.39446353589301e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,3.2418972750747344e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,1.5378134776256047e-05,287.3137512207031,294.1499938964844,280.3282165527344,279.525146484375,286.369384765625,284.3983459472656,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2802941859699786e-05,4.102840983621903e-11,3.280290184193291e-05,-7.506147085223347e-05,0.0,0.0,0.0,-0.0001847696839831,60.0,-0.1127771511673927,-0.0,-7.336655588607853e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,6.07745050729136e-06,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,6.3998641053331085e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,4.7269222704926506e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,6.399845460691722e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,3.035805275430903e-05,287.3143920898437,294.1499938964844,280.3336486816406,279.5408935546875,286.3686828613281,284.3992614746094,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.475654663518071e-05,8.099450277132547e-11,6.475646659964696e-05,-0.0001481793879065,0.0,0.0,0.0,-0.0003647553094197,60.0,-0.2197385728359222,-0.0,-2.859161241097752e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,6.07745050729136e-06,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,6.3998641053331085e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,4.7269222704926506e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,6.399845460691722e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,3.035805275430903e-05,287.3143920898437,294.1499938964844,280.3336486816406,279.5408935546875,286.3686828613281,284.3992614746094,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.475654663518071e-05,8.099450277132547e-11,6.475646659964696e-05,-0.0001481793879065,0.0,0.0,0.0,-0.0003647553094197,60.0,-0.2197385728359222,-0.0,-2.859161241097752e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.8035488917958e-06,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,1.0323635251552332e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.6250084930507e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.0323605238227174e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,4.897064354736358e-05,287.31573486328125,294.1499938964844,280.3419494628906,279.56036376953125,286.36700439453125,284.4007568359375,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044592208927,1.3065265536127408e-10,0.0001044590899255,-0.0002390289737377,0.0,0.0,0.0,-0.0005883892299607,60.0,-0.3676558136940002,-0.0,-7.439819316168436e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.8035488917958e-06,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,1.0323635251552332e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.6250084930507e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,1.0323605238227174e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,4.897064354736358e-05,287.31573486328125,294.1499938964844,280.3419494628906,279.56036376953125,286.36700439453125,284.4007568359375,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044592208927,1.3065265536127408e-10,0.0001044590899255,-0.0002390289737377,0.0,0.0,0.0,-0.0005883892299607,60.0,-0.3676558136940002,-0.0,-7.439819316168436e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,1.1861136044899467e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,1.2490379049268086e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.225359463016504e-06,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,1.2490342669480016e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,5.924869401496835e-05,287.3166198730469,294.1499938964844,280.3471374511719,279.5714111328125,286.3658142089844,284.4015808105469,286.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263834274141,1.5807437303561042e-10,0.000126383267343,-0.0002891970216296,0.0,0.0,0.0,-0.0007118820794858,60.0,-0.4510158896446228,-0.0,-1.0890512935901595e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,1.4005629054736346e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,1.4748639841855038e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,1.089330453396542e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,1.4748596186109351e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,6.996085721766576e-05,287.31787109375,294.1499938964844,280.3529968261719,279.5832824707031,286.36376953125,284.4022521972656,286.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149233805132,1.8665451129162847e-10,0.0001492336159572,-0.0003414842358324,0.0,0.0,0.0,-0.0008405918488278,60.0,-0.5436157584190369,-0.0,-1.5184518087352215e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,1.868830258899834e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,1.9679731849464588e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,1.453539607609855e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,1.9679673641803674e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.335172217106448e-05,287.3209228515625,294.1499938964844,280.3665771484375,279.6093444824219,286.3577880859375,284.40240478515625,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991291355807,2.4906113282874287e-10,0.0001991288881981,-0.0004556571366265,0.0,0.0,0.0,-0.0011216382263228,60.0,-0.7415874004364014,-0.0,-2.703556267746876e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,1.868830258899834e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,1.9679731849464588e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,1.453539607609855e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,1.9679673641803674e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.335172217106448e-05,287.3209228515625,294.1499938964844,280.3665771484375,279.6093444824219,286.3577880859375,284.40240478515625,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991291355807,2.4906113282874287e-10,0.0001991288881981,-0.0004556571366265,0.0,0.0,0.0,-0.0011216382263228,60.0,-0.7415874004364014,-0.0,-2.703556267746876e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,2.5388839276274663e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,2.673573908396065e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,1.9746943507925607e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,2.67356608674163e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0001268222113139,287.3248596191406,294.1499938964844,280.3825378417969,279.6383056640625,286.3469543457031,284.3980407714844,286.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705249353311,3.3835967361284247e-10,0.0002705245860852,-0.0006190287531353,0.0,0.0,0.0,-0.0015237912302836,60.0,-0.9994917511940002,-0.0,-4.9897801446263665e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,2.5388839276274663e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,2.673573908396065e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,1.9746943507925607e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,2.67356608674163e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0001268222113139,287.3248596191406,294.1499938964844,280.3825378417969,279.6383056640625,286.3469543457031,284.3980407714844,286.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705249353311,3.3835967361284247e-10,0.0002705245860852,-0.0006190287531353,0.0,0.0,0.0,-0.0015237912302836,60.0,-0.9994917511940002,-0.0,-4.9897801446263665e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.646688492153771e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,3.8401485653594136e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,2.836323074006941e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,3.840137287625112e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0001821592304622,287.3300476074219,294.1499938964844,280.4007263183594,279.6698913574219,286.32440185546875,284.37847900390625,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004008248506579,4.982779189255382e-10,0.0004008243558928,-0.0009091567480936,0.0,0.0,0.0,-0.0022558630444109,60.0,-1.405728459358215,-0.0,-1.0294209928929376e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.646688492153771e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,3.8401485653594136e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,2.836323074006941e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,3.840137287625112e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0001821592304622,287.3300476074219,294.1499938964844,280.4007263183594,279.6698913574219,286.32440185546875,284.37847900390625,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004008248506579,4.982779189255382e-10,0.0004008243558928,-0.0009091567480936,0.0,0.0,0.0,-0.0022558630444109,60.0,-1.405728459358215,-0.0,-1.0294209928929376e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,2.5629600713728e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,2.698927164601628e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,1.993420119106304e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,2.6989193429471925e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001280248688999,287.3587646484375,294.1499938964844,280.42095947265625,279.703857421875,286.2757263183594,284.39215087890625,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090957417152,8.784289962093791e-10,0.0008090948686003,-0.001500308397226,0.0,0.0,0.0,-0.0044755316339433,60.0,-1.935089945793152,-0.0,-5.084860532633684e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,2.5629600713728e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,2.698927164601628e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,1.993420119106304e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,2.6989193429471925e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001280248688999,287.3587646484375,294.1499938964844,280.42095947265625,279.703857421875,286.2757263183594,284.39215087890625,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090957417152,8.784289962093791e-10,0.0008090948686003,-0.001500308397226,0.0,0.0,0.0,-0.0044755316339433,60.0,-1.935089945793152,-0.0,-5.084860532633684e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.003720333566889e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.481375309405848e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.002917118370533e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.481347660766914e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004497534537222,287.36004638671875,294.1499938964844,280.4317932128906,279.7216491699219,286.2355041503906,284.365478515625,286.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008204003679566,9.750475982173155e-10,0.000820399436634,-0.0017430150182917,0.0,0.0,0.0,-0.0046035833656787,60.0,-2.6649742126464844,-0.0,-6.275367780972374e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.012499504024164e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.490619413554668e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.009745604591444e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.490592492511496e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004501919902395,287.3583679199219,294.1499938964844,280.4430847167969,279.7398986816406,286.19598388671875,284.3267822265625,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008463021949864,1.109408009902779e-09,0.0008463010308332,-0.0020703473128378,0.0,0.0,0.0,-0.0047946125268936,60.0,-3.0845367908477783,-0.0,-6.287609011224049e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.026889892993496e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.505773050477728e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.020937482593581e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.505746129434556e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004509108257479,287.3562927246094,294.1499938964844,280.4669494628906,279.7777709960937,286.10113525390625,284.2216186523437,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382049949839,1.4793156699610675e-09,0.0010382034815847,-0.0028509313706308,0.0,0.0,0.0,-0.0059267072938382,60.0,-3.8950910568237305,-0.0,-6.30769747544946e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.026889892993496e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.505773050477728e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.020937482593581e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.505746129434556e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004509108257479,287.3562927246094,294.1499938964844,280.4669494628906,279.7777709960937,286.10113525390625,284.2216186523437,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382049949839,1.4793156699610675e-09,0.0010382034815847,-0.0028509313706308,0.0,0.0,0.0,-0.0059267072938382,60.0,-3.8950910568237305,-0.0,-6.30769747544946e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.051011147676036e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.531173418508844e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.039698539301753e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.531147225061432e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0004521157243289,287.3505554199219,294.1499938964844,280.4924011230469,279.8171691894531,286.0058288574219,284.06597900390625,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644138626754,1.7032966148633475e-09,0.0009644121746532,-0.0035135627258569,0.0,0.0,0.0,-0.0056571965105831,60.0,-4.085488796234131,-0.0,-6.341446123769856e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.051011147676036e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.531173418508844e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.039698539301753e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.531147225061432e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0004521157243289,287.3505554199219,294.1499938964844,280.4924011230469,279.8171691894531,286.0058288574219,284.06597900390625,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644138626754,1.7032966148633475e-09,0.0009644121746532,-0.0035135627258569,0.0,0.0,0.0,-0.0056571965105831,60.0,-4.085488796234131,-0.0,-6.341446123769856e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.061269520316272e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.54197603277862e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.047676626825705e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.54194983933121e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004526281845755,287.3448791503906,294.1499938964844,280.51922607421875,279.8578491210937,285.912109375,283.8952331542969,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655083413235,1.831051088529989e-09,0.0009655064786784,-0.0038483303505927,0.0,0.0,0.0,-0.005720539484173,60.0,-4.115830421447754,-0.0,-6.35582253494249e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.061269520316272e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.54197603277862e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.047676626825705e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.54194983933121e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004526281845755,287.3448791503906,294.1499938964844,280.51922607421875,279.8578491210937,285.912109375,283.8952331542969,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655083413235,1.831051088529989e-09,0.0009655064786784,-0.0038483303505927,0.0,0.0,0.0,-0.005720539484173,60.0,-4.115830421447754,-0.0,-6.35582253494249e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.065475751413032e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.546404908178374e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.050947897369042e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.546378714730964e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004528382851276,287.33917236328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8205871582031,283.72283935546875,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659562492743,1.883400324587114e-09,0.0009659543284215,-0.0039855064824223,0.0,0.0,0.0,-0.0057464921846985,60.0,-4.108984470367432,-0.0,-6.361718618563827e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.065475751413032e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.546404908178374e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.050947897369042e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.546378714730964e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004528382851276,287.33917236328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8205871582031,283.72283935546875,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659562492743,1.883400324587114e-09,0.0009659543284215,-0.0039855064824223,0.0,0.0,0.0,-0.0057464921846985,60.0,-4.108984470367432,-0.0,-6.361718618563827e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
