time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105300,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.065543417818844e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.546476212562992e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.051000284263864e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.546450019115582e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.0004528416902758,287.3363342285156,294.1499938964844,280.5617370605469,279.920654296875,285.77557373046875,283.6396179199219,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659632924012,1.884216116465609e-09,0.0009659613715484,-0.003987643867731,0.0,0.0,0.0,-0.0057468973100185,60.0,-4.10177755355835,-0.0,-6.36181027857674e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.06569548533298e-05,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.546636283630504e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.051118882372975e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.546610817778856e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004528493154793,287.33349609375,294.1499938964844,280.5764465332031,279.9419250488281,285.7310485839844,283.5588073730469,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659792413003,1.8860870643067074e-09,0.0009659773786552,-0.0039925463497638,0.0,0.0,0.0,-0.0057478244416415,60.0,-4.093310832977295,-0.0,-6.362021309769261e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.072916145669296e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.554239659337328e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.056734466459602e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.554214193485676e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004532099701464,287.3278503417969,294.1499938964844,280.6064758300781,279.9847717285156,285.6434020996094,283.3981628417969,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667477570474,1.975988928037964e-09,0.0009667457779869,-0.004228126257658,0.0,0.0,0.0,-0.0057923910208046,60.0,-4.075758934020996,-0.0,-6.372152938638467e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.072916145669296e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.554239659337328e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.056734466459602e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.554214193485676e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004532099701464,287.3278503417969,294.1499938964844,280.6064758300781,279.9847717285156,285.6434020996094,283.3981628417969,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667477570474,1.975988928037964e-09,0.0009667457779869,-0.004228126257658,0.0,0.0,0.0,-0.0057923910208046,60.0,-4.075758934020996,-0.0,-6.372152938638467e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.099997987505049e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.58275850280188e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.077798363752663e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.58273303695023e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004545628034975,287.3221740722656,294.1499938964844,280.63726806640625,280.02783203125,285.5576171875,283.2176208496094,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696322958916,2.313349733995551e-09,0.0009696299675852,-0.0051121404394507,0.0,0.0,0.0,-0.0059596323408186,60.0,-4.06281328201294,-0.0,-6.410244424159829e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.099997987505049e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.58275850280188e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.077798363752663e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.58273303695023e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004545628034975,287.3221740722656,294.1499938964844,280.63726806640625,280.02783203125,285.5576171875,283.2176208496094,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696322958916,2.313349733995551e-09,0.0009696299675852,-0.0051121404394507,0.0,0.0,0.0,-0.0059596323408186,60.0,-4.06281328201294,-0.0,-6.410244424159829e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.146436786977574e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.631660213926808e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.113916944945231e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.631634748075156e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.000456882524304,287.3165283203125,294.1499938964844,280.66864013671875,280.0707702636719,285.473388671875,282.99713134765625,286.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579481408,2.891872741273005e-09,0.0009745765710249,-0.0066280635073781,0.0,0.0,0.0,-0.0062464294023811,60.0,-4.05725622177124,-0.0,-6.475830360841428e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.146436786977574e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.631660213926808e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.113916944945231e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.631634748075156e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.000456882524304,287.3165283203125,294.1499938964844,280.66864013671875,280.0707702636719,285.473388671875,282.99713134765625,286.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579481408,2.891872741273005e-09,0.0009745765710249,-0.0066280635073781,0.0,0.0,0.0,-0.0062464294023811,60.0,-4.05725622177124,-0.0,-6.475830360841428e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.196023165713996e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.683877578936516e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.152484613470733e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.683852113084868e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0004593594931066,287.31085205078125,294.1499938964844,280.700439453125,280.1133117675781,285.3906555175781,282.74169921875,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798628743737,3.509622592545724e-09,0.0009798592654988,-0.0082467226311564,0.0,0.0,0.0,-0.0065526762045919,60.0,-4.05600118637085,-0.0,-6.54623093510054e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.196023165713996e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.683877578936516e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.152484613470733e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.683852113084868e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0004593594931066,287.31085205078125,294.1499938964844,280.700439453125,280.1133117675781,285.3906555175781,282.74169921875,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798628743737,3.509622592545724e-09,0.0009798592654988,-0.0082467226311564,0.0,0.0,0.0,-0.0065526762045919,60.0,-4.05600118637085,-0.0,-6.54623093510054e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.217346087098122e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.706331184133889e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.169068703660741e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.706306445878e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004604246059898,287.3080139160156,294.1499938964844,280.7164306640625,280.1343688964844,285.3499450683594,282.607421875,286.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821347193792,3.775259660443453e-09,0.0009821309940889,-0.0089427400380373,0.0,0.0,0.0,-0.0066843652166426,60.0,-4.054992198944092,-0.0,-6.576620847908998e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.237518679583444e-05,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.727573342388496e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.184757851064205e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.727548604132608e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004614322679117,287.30517578125,294.1499938964844,280.73248291015625,280.1552429199219,285.3096618652344,282.4733581542969,286.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842839790508,4.026559974334987e-09,0.0009842799045145,-0.0096011804416775,0.0,0.0,0.0,-0.0068089459091424,60.0,-4.053335189819336,-0.0,-6.605434776929543e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.286453132517636e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.779103129403666e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.222817657748237e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.77907911874354e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004638766404241,287.2994689941406,294.1499938964844,280.7646179199219,280.1962280273437,285.2300720214844,282.2081298828125,286.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894969407469,4.6361847694242905e-09,0.0009894924005493,-0.0111984256654977,0.0,0.0,0.0,-0.0071111605502665,60.0,-4.050488471984863,-0.0,-6.675596608829437e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.286453132517636e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.779103129403666e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.222817657748237e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.77907911874354e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004638766404241,287.2994689941406,294.1499938964844,280.7646179199219,280.1962280273437,285.2300720214844,282.2081298828125,286.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894969407469,4.6361847694242905e-09,0.0009894924005493,-0.0111984256654977,0.0,0.0,0.0,-0.0071111605502665,60.0,-4.050488471984863,-0.0,-6.675596608829437e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.313424379797652e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.807505557546392e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.243795698741451e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.807480819290504e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004652239149436,287.2937927246094,294.1499938964844,280.7966613769531,280.2359924316406,285.1523132324219,281.9653625488281,286.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.972174227901861e-09,0.0009923676261678,-0.0120786959305405,0.0,0.0,0.0,-0.0072777364403009,60.0,-4.045578479766846,-0.0,-6.714423506082312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.313424379797652e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.807505557546392e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.243795698741451e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.807480819290504e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004652239149436,287.2937927246094,294.1499938964844,280.7966613769531,280.2359924316406,285.1523132324219,281.9653625488281,286.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.972174227901861e-09,0.0009923676261678,-0.0120786959305405,0.0,0.0,0.0,-0.0072777364403009,60.0,-4.045578479766846,-0.0,-6.714423506082312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.308715380029751e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.802546264836565e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.240132981678471e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.802522254176438e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004649887268897,287.2881164550781,294.1499938964844,280.8284606933594,280.2742614746094,285.07647705078125,281.7691345214844,286.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.913452311683386e-09,0.0009918651776388,-0.0119248507544398,0.0,0.0,0.0,-0.0072486237622797,60.0,-4.026707172393799,-0.0,-6.707629296442974e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.308715380029751e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.802546264836565e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.240132981678471e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.802522254176438e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004649887268897,287.2881164550781,294.1499938964844,280.8284606933594,280.2742614746094,285.07647705078125,281.7691345214844,286.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.913452311683386e-09,0.0009918651776388,-0.0119248507544398,0.0,0.0,0.0,-0.0072486237622797,60.0,-4.026707172393799,-0.0,-6.707629296442974e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.30464593693614e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.798261453397572e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.236967940116301e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.798237442737444e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0004647854657378,287.282470703125,294.1499938964844,280.85986328125,280.310791015625,285.0023498535156,281.6098937988281,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914363035932,4.862700020424881e-09,0.0009914314141497,-0.0117918830364942,0.0,0.0,0.0,-0.007223465014249,60.0,-4.004268646240234,-0.0,-6.701760213445597e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.30464593693614e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.798261453397572e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.236967940116301e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.798237442737444e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0004647854657378,287.282470703125,294.1499938964844,280.85986328125,280.310791015625,285.0023498535156,281.6098937988281,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914363035932,4.862700020424881e-09,0.0009914314141497,-0.0117918830364942,0.0,0.0,0.0,-0.007223465014249,60.0,-4.004268646240234,-0.0,-6.701760213445597e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.299625526182352e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.792974014999344e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.233062933664769e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.79295073193498e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0004645346780307,287.2796630859375,294.1499938964844,280.8753662109375,280.32830810546875,284.96612548828125,281.5458984375,286.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909011423587,4.800123853954119e-09,0.0009908963693305,-0.0116279385983943,0.0,0.0,0.0,-0.0071924435906112,60.0,-3.991799116134644,-0.0,-6.694527598938296e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.292981849284844e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.785978181753308e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.227895548567176e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.785954898688942e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004642028361558,287.27685546875,294.1499938964844,280.8907165527344,280.3452453613281,284.93035888671875,281.4899597167969,286.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323420777575e-09,0.0009901884477585,-0.0114110046997666,0.0,0.0,0.0,-0.0071513964794576,60.0,-3.978690624237061,-0.0,-6.684962272629491e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.27741566556506e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.769585449248552e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.215787627501413e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.769562166184188e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0004634252691175,287.2712707519531,294.1499938964844,280.9208068847656,280.3773803710937,284.8602905273437,281.3988037109375,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523326602168254e-09,0.0009885296458378,-0.0109027354046702,0.0,0.0,0.0,-0.0070552239194512,60.0,-3.951218843460083,-0.0,-6.662579465910312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.27741566556506e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.769585449248552e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.215787627501413e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.769562166184188e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0004634252691175,287.2712707519531,294.1499938964844,280.9208068847656,280.3773803710937,284.8602905273437,281.3988037109375,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523326602168254e-09,0.0009885296458378,-0.0109027354046702,0.0,0.0,0.0,-0.0070552239194512,60.0,-3.951218843460083,-0.0,-6.662579465910312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.26307839108631e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.75448710960336e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.204635767266154e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.754464554134756e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004627090820576,287.2657470703125,294.1499938964844,280.95001220703125,280.40692138671875,284.7919006347656,281.32830810546875,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344641979514563e-09,0.0009870015783235,-0.0104345772415399,0.0,0.0,0.0,-0.0069666411727666,60.0,-3.9236900806427,-0.0,-6.641996463940816e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.26307839108631e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.75448710960336e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.204635767266154e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.754464554134756e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004627090820576,287.2657470703125,294.1499938964844,280.95001220703125,280.40692138671875,284.7919006347656,281.32830810546875,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344641979514563e-09,0.0009870015783235,-0.0104345772415399,0.0,0.0,0.0,-0.0069666411727666,60.0,-3.9236900806427,-0.0,-6.641996463940816e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.25375206861645e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.744666022015736e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.197382365120575e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.744643466547132e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004622432461474,287.2602233886719,294.1499938964844,280.9794311523437,280.434814453125,284.7253112792969,281.2749938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.2283998524794705e-09,0.0009860072750598,-0.0101300170645117,0.0,0.0,0.0,-0.0069090137258172,60.0,-3.897436618804932,-0.0,-6.628623339111074e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.25375206861645e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.744666022015736e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.197382365120575e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.744643466547132e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004622432461474,287.2602233886719,294.1499938964844,280.9794311523437,280.434814453125,284.7253112792969,281.2749938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.2283998524794705e-09,0.0009860072750598,-0.0101300170645117,0.0,0.0,0.0,-0.0069090137258172,60.0,-3.897436618804932,-0.0,-6.628623339111074e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.250175207853316e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.740899258758871e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.194600038928911e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.74087743088603e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004620645777322,287.2547302246094,294.1499938964844,281.0102844238281,280.4623413085937,284.6604919433594,281.2352600097656,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856297401711,4.183788426814772e-09,0.0009856255492195,-0.0100131323561072,0.0,0.0,0.0,-0.0068868966773152,60.0,-3.872790336608887,-0.0,-6.623494641644356e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.250175207853316e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.740899258758871e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.194600038928911e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.74087743088603e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004620645777322,287.2547302246094,294.1499938964844,281.0102844238281,280.4623413085937,284.6604919433594,281.2352600097656,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856297401711,4.183788426814772e-09,0.0009856255492195,-0.0100131323561072,0.0,0.0,0.0,-0.0068868966773152,60.0,-3.872790336608887,-0.0,-6.623494641644356e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.250231232726946e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.740958194015548e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,7.194643694674596e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.740936366142704e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,0.0004620674008037,287.2519836425781,294.1499938964844,281.0262145996094,280.4759521484375,284.6287841796875,281.2196350097656,286.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.1844616660569045e-09,0.0009856314864009,-0.0100148962810635,0.0,0.0,0.0,-0.0068872310221195,60.0,-3.860969305038452,-0.0,-6.623572090802554e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.251578740077092e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.742377005750312e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.195691432571039e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.742355177877472e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004621346888598,287.249267578125,294.1499938964844,281.0424499511719,280.489501953125,284.5974426269531,281.2063293457031,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201222925104275e-09,0.0009857746772468,-0.0100588118657469,0.0,0.0,0.0,-0.0068955398164689,60.0,-3.849435329437256,-0.0,-6.625499082701938e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.258122008759528e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.749267337610944e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.200780237326398e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.749245509738104e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0004624615539796,287.2438049316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5360412597656,281.18603515625,286.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699972435466e-09,0.0009864711901172,-0.0102722868323326,0.0,0.0,0.0,-0.0069359308108687,60.0,-3.82725977897644,-0.0,-6.634869009758404e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.258122008759528e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.749267337610944e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.200780237326398e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.749245509738104e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0004624615539796,287.2438049316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5360412597656,281.18603515625,286.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699972435466e-09,0.0009864711901172,-0.0102722868323326,0.0,0.0,0.0,-0.0069359308108687,60.0,-3.82725977897644,-0.0,-6.634869009758404e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.26844440982677e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.760136890690774e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.208808528957888e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.760115790413693e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004629771865438,287.2383728027344,294.1499938964844,281.1103820800781,280.542724609375,284.4761047363281,281.1728515625,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112606900625906e-09,0.0009875703835859,-0.010609121993184,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.806021213531494,-0.0,-6.649666772773345e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.26844440982677e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.760136890690774e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.208808528957888e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.760115790413693e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004629771865438,287.2383728027344,294.1499938964844,281.1103820800781,280.542724609375,284.4761047363281,281.1728515625,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112606900625906e-09,0.0009875703835859,-0.010609121993184,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.806021213531494,-0.0,-6.649666772773345e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,9.278039942728356e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.770241740625352e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.216271478682756e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.770219912752508e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004634565266314,287.23297119140625,294.1499938964844,281.1459045410156,280.5688171386719,284.4178161621094,281.16705322265625,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885971667245,4.530765096433241e-09,0.0009885926265269,-0.0109222261235117,0.0,0.0,0.0,-0.0070589082315564,60.0,-3.7846713066101074,-0.0,-6.663437090992376e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,9.278039942728356e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.770241740625352e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.216271478682756e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.770219912752508e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004634565266314,287.23297119140625,294.1499938964844,281.1459045410156,280.5688171386719,284.4178161621094,281.16705322265625,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885971667245,4.530765096433241e-09,0.0009885926265269,-0.0109222261235117,0.0,0.0,0.0,-0.0070589082315564,60.0,-3.7846713066101074,-0.0,-6.663437090992376e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.28064328036271e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,9.772982593858616e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,7.218296377686784e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,9.772961493581532e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0004635865625459,287.2298278808594,294.1499938964844,281.1670227050781,280.5838928222656,284.3846740722656,281.1670227050781,286.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888747008517,4.5631729506112614e-09,0.0009888700442388,-0.0110071338713169,0.0,0.0,0.0,-0.0070749763399362,60.0,-3.771337985992432,-0.0,-6.667173835239737e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
