time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.28044319152832e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.772771591087805e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.21814067219384e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.772750490810722e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004635765799321,287.2275695800781,294.1499938964844,281.182373046875,280.5946350097656,284.3612060546875,281.1681823730469,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888526983559,4.560657629326671e-09,0.0009888481581583,-0.0110005447641015,0.0,0.0,0.0,-0.0070737269707024,60.0,-3.761054515838623,-0.0,-6.666883933803548e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,9.278133074985816e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.770339238457382e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,7.216343510663137e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.7703181381803e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0004634611832443,287.2248840332031,294.1499938964844,281.200927734375,280.607421875,284.3335876464844,281.1710205078125,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886065963655,4.531853114997375e-09,0.000988602056168,-0.0109250750392675,0.0,0.0,0.0,-0.0070594483986496,60.0,-3.747792959213257,-0.0,-6.663562857056604e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.276424680138008e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.768539894139394e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,7.215014920802787e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.768519521458074e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0004633758508134,287.22222900390625,294.1499938964844,281.2196655273437,280.6201477050781,284.3062438964844,281.1747436523437,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884245228022,4.510546602887189e-09,0.0009884199826046,-0.0108692524954676,0.0,0.0,0.0,-0.0070488867349922,60.0,-3.734155178070069,-0.0,-6.661106510819081e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,9.263936954084784e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.75538932834752e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.205301517387852e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.7553689556662e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,0.0004627520684152,287.2168884277344,294.1499938964844,281.2576904296875,280.6453857421875,284.25299072265625,281.1861267089844,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870942449197,4.354912874759975e-09,0.0009870899375528,-0.0104614878073334,0.0,0.0,0.0,-0.0069717359729111,60.0,-3.704511165618897,-0.0,-6.643178807053118e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,9.263936954084784e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.75538932834752e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.205301517387852e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.7553689556662e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,0.0004627520684152,287.2168884277344,294.1499938964844,281.2576904296875,280.6453857421875,284.25299072265625,281.1861267089844,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870942449197,4.354912874759975e-09,0.0009870899375528,-0.0104614878073334,0.0,0.0,0.0,-0.0069717359729111,60.0,-3.704511165618897,-0.0,-6.643178807053118e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.209484414895996e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.6980482339859e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,7.162949623307213e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.698028588900344e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0004600320826284,287.21160888671875,294.1499938964844,281.2963256835937,280.6703796386719,284.20147705078125,281.1991271972656,286.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764504773856284e-09,0.0009812887292355,-0.0086838407441973,0.0,0.0,0.0,-0.0066353944130241,60.0,-3.662585735321045,-0.0,-6.565308297012963e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.209484414895996e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.6980482339859e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,7.162949623307213e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.698028588900344e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0004600320826284,287.21160888671875,294.1499938964844,281.2963256835937,280.6703796386719,284.20147705078125,281.1991271972656,286.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764504773856284e-09,0.0009812887292355,-0.0086838407441973,0.0,0.0,0.0,-0.0066353944130241,60.0,-3.662585735321045,-0.0,-6.565308297012963e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.166367090074344e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.65264334809035e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.12941400706768e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.652623703004792e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,0.0004578782827593,287.20635986328125,294.1499938964844,281.33551025390625,280.69512939453125,284.1517028808594,281.2128601074219,286.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210225100441e-09,0.0009766946313902,-0.0072761536575853,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.617863416671753,-0.0,-6.503971405891208e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.166367090074344e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.65264334809035e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.12941400706768e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.652623703004792e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,0.0004578782827593,287.20635986328125,294.1499938964844,281.33551025390625,280.69512939453125,284.1517028808594,281.2128601074219,286.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210225100441e-09,0.0009766946313902,-0.0072761536575853,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.617863416671753,-0.0,-6.503971405891208e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.13673429749906e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.62143822107464e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.106365956133232e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.621418575989082e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,0.0004563980619423,287.2033386230469,294.1499938964844,281.3585205078125,280.7094421386719,284.1236572265625,281.2205505371094,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735403000377,2.7699915694512356e-09,0.0009735375642776,-0.0063086943700909,0.0,0.0,0.0,-0.0061860238201916,60.0,-3.5908358097076416,-0.0,-6.461984725092408e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.114443673752248e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,9.597964526619762e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,7.089028076734394e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,9.597945609129964e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,0.0004552846075966,287.201171875,294.1499938964844,281.3751220703125,280.7196960449219,284.1038818359375,281.2256774902344,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492253292629698e-09,0.000971162575297,-0.005580929107964,0.0,0.0,0.0,-0.0060483366250991,60.0,-3.570958137512207,-0.0,-6.430490628872576e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,9.089638479053974e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.571843838784844e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,7.069735875120386e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.571824921295048e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0004540455702226,287.1986083984375,294.1499938964844,281.3950500488281,280.7318725585937,284.0805969238281,281.23126220703125,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.183193847926645e-09,0.0009685195982456,-0.004771081265062,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.54711651802063,-0.0,-6.395534768444122e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.070200030691922e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.55137438722886e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,7.054616435198113e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.551354742143305e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0004530745791271,287.196044921875,294.1499938964844,281.4150695800781,280.7440490722656,284.0577392578125,281.2362670898437,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9409920337665203e-09,0.000966447929386,-0.0041364189237356,0.0,0.0,0.0,-0.0057750483974814,60.0,-3.52412748336792,-0.0,-6.368208005369524e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.051139932125808e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.531302202958614e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.039791671559215e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.531284013064578e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0004521224764175,287.1909484863281,294.1499938964844,281.45526123046875,280.76824951171875,284.0132751464844,281.2456970214844,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034844645991143e-09,0.0009644163073971,-0.0035140523687005,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.483808279037476,-0.0,-6.341466729509193e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.051139932125808e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.531302202958614e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.039791671559215e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.531284013064578e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0004521224764175,287.1909484863281,294.1499938964844,281.45526123046875,280.76824951171875,284.0132751464844,281.2456970214844,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034844645991143e-09,0.0009644163073971,-0.0035140523687005,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.483808279037476,-0.0,-6.341466729509193e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.04811022337526e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,9.528111695544794e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,7.03743498888798e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.528092778054996e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0004519711364991,287.1858825683594,294.1499938964844,281.4955749511719,280.79229736328125,283.9703063964844,281.25592041015625,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.66569502635383e-09,0.0009640927892178,-0.0034150285646319,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.450411558151245,-0.0,-6.337217683949349e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,9.04811022337526e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,9.528111695544794e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,7.03743498888798e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.528092778054996e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0004519711364991,287.1858825683594,294.1499938964844,281.4955749511719,280.79229736328125,283.9703063964844,281.25592041015625,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.66569502635383e-09,0.0009640927892178,-0.0034150285646319,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.450411558151245,-0.0,-6.337217683949349e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,9.044872422236948e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.524702181806788e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.034916779957712e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.524683991912752e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0004518094356171,287.18084716796875,294.1499938964844,281.5359191894531,280.8162536621094,283.9286804199219,281.2670593261719,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.6253205448180095e-09,0.0009637477924115,-0.0033092300873249,0.0,0.0,0.0,-0.0056185526773333,60.0,-3.4197793006896973,-0.0,-6.332678736953312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,9.044872422236948e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.524702181806788e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.034916779957712e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.524683991912752e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0004518094356171,287.18084716796875,294.1499938964844,281.5359191894531,280.8162536621094,283.9286804199219,281.2670593261719,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.6253205448180095e-09,0.0009637477924115,-0.0033092300873249,0.0,0.0,0.0,-0.0056185526773333,60.0,-3.4197793006896973,-0.0,-6.332678736953312e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.035265975398944e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.514585690340029e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,7.027444371487945e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,9.514567500445992e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0004513295425567,287.17584228515625,294.1499938964844,281.57623291015625,280.8401184082031,283.8884582519531,281.27813720703125,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055935387309203e-09,0.0009627240360714,-0.0029954940546303,0.0,0.0,0.0,-0.0055591985583305,60.0,-3.3885645866394043,-0.0,-6.319229584050845e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.035265975398944e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.514585690340029e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,7.027444371487945e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,9.514567500445992e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0004513295425567,287.17584228515625,294.1499938964844,281.57623291015625,280.8401184082031,283.8884582519531,281.27813720703125,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055935387309203e-09,0.0009627240360714,-0.0029954940546303,0.0,0.0,0.0,-0.0055591985583305,60.0,-3.3885645866394043,-0.0,-6.319229584050845e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.027104533743112e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.505991329206154e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.021096826065332e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.505973139312118e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0004509218852035,287.17333984375,294.1499938964844,281.5963439941406,280.8520202636719,283.868896484375,281.2831115722656,286.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618559270165,1.403894445139997e-09,0.0009618545300327,-0.0027289981953799,0.0,0.0,0.0,-0.0055087828077375,60.0,-3.372121572494507,-0.0,-6.307816846629066e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,9.014893294079228e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,9.493131801718846e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,7.011598790995777e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.493114339420572e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.000450311898021,287.1708374023437,294.1499938964844,281.6163635253906,280.8639221191406,283.8497314453125,281.2871398925781,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251739489838144e-09,0.0009605535888113,-0.0023302847985178,0.0,0.0,0.0,-0.0054333540610969,60.0,-3.3546817302703857,-0.0,-6.290760268257145e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,4.357038051239215e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,4.588178126141429e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,3.388814729987644e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,4.5881697587901726e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,0.0002176427515223,287.1669311523437,294.1499938964844,281.65625,280.8877258300781,283.8153686523437,281.2930908203125,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915649330243,9.084988317198395e-10,0.0007915640017017,-0.0015968930674716,0.0,0.0,0.0,-0.0044086733832955,60.0,-3.0569100379943848,-0.0,-1.469482491245344e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,4.357038051239215e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,4.588178126141429e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,3.388814729987644e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,4.5881697587901726e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,0.0002176427515223,287.1669311523437,294.1499938964844,281.65625,280.8877258300781,283.8153686523437,281.2930908203125,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915649330243,9.084988317198395e-10,0.0007915640017017,-0.0015968930674716,0.0,0.0,0.0,-0.0044086733832955,60.0,-3.0569100379943848,-0.0,-1.469482491245344e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,-3.601213757065125e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,-3.7922578485449776e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,-2.800950278469827e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,-3.7922505725873634e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,-0.0001798878365661,287.18609619140625,294.1499938964844,281.69580078125,280.9114990234375,283.8044738769531,281.338623046875,286.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008380926446989,7.438227256351123e-10,0.0008380918879993,-0.0011174300452694,0.0,0.0,0.0,-0.0045340675860643,60.0,-1.9145479202270508,-0.0,-1.0038744058249447e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,-3.601213757065125e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,-3.7922578485449776e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,-2.800950278469827e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,-3.7922505725873634e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,-0.0001798878365661,287.18609619140625,294.1499938964844,281.69580078125,280.9114990234375,283.8044738769531,281.338623046875,286.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008380926446989,7.438227256351123e-10,0.0008380918879993,-0.0011174300452694,0.0,0.0,0.0,-0.0045340675860643,60.0,-1.9145479202270508,-0.0,-1.0038744058249447e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,-1.2218943993502762e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,-1.286715723836096e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,-9.503643923380878e-06,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,-1.2867133591498714e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,-6.103606574470177e-05,287.2833557128906,294.1499938964844,281.7348937988281,280.935302734375,283.81182861328125,281.3694152832031,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538746942766,5.07165864860326e-10,0.0005387464771047,-0.0007946012192405,0.0,0.0,0.0,-0.0029323955532163,60.0,-1.605867862701416,-0.0,-1.155709306033259e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,-1.2218943993502762e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,-1.286715723836096e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,-9.503643923380878e-06,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,-1.2867133591498714e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,-6.103606574470177e-05,287.2833557128906,294.1499938964844,281.7348937988281,280.935302734375,283.81182861328125,281.3694152832031,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538746942766,5.07165864860326e-10,0.0005387464771047,-0.0007946012192405,0.0,0.0,0.0,-0.0029323955532163,60.0,-1.605867862701416,-0.0,-1.155709306033259e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.623902062419802e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,1.7100497643696144e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,1.263037665921729e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,1.7100466720876284e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,8.111716306302696e-05,287.38409423828125,294.1499938964844,281.7734069824219,280.9591979980469,283.8480224609375,281.3983459472656,286.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173032443854,2.1641963221519234e-10,0.0001730322255752,-0.0003959387540817,0.0,0.0,0.0,-0.0009746422292664,60.0,-0.6941491961479187,-0.0,-2.0412711521089477e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.623902062419802e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,1.7100497643696144e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,1.263037665921729e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,1.7100466720876284e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,8.111716306302696e-05,287.38409423828125,294.1499938964844,281.7734069824219,280.9591979980469,283.8480224609375,281.3983459472656,286.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173032443854,2.1641963221519234e-10,0.0001730322255752,-0.0003959387540817,0.0,0.0,0.0,-0.0009746422292664,60.0,-0.6941491961479187,-0.0,-2.0412711521089477e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,1.3814129488309844e-05,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,1.4546966667694504e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,1.0744345672719646e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,1.4546940292348154e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,6.900433800183237e-05,287.3852844238281,294.1499938964844,281.7924499511719,280.97119140625,283.8477478027344,281.4021911621094,286.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471937430324,1.8410216406916646e-10,0.0001471935538575,-0.0003368141478858,0.0,0.0,0.0,-0.0008291002595797,60.0,-0.6065762042999268,-0.0,-1.4771616152486901e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,1.1694623935909476e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,1.231502119480865e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.095837413042318e-06,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,1.2314998457441106e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,5.841698293806985e-05,287.3861694335937,294.1499938964844,281.811279296875,280.9831848144531,283.8476257324219,281.4052429199219,286.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246094616362,1.5585495394265791e-10,0.0001246093161171,-0.000285136164166,0.0,0.0,0.0,-0.0007018894539214,60.0,-0.5178184509277344,-0.0,-1.0586526100198055e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.703004484937992e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,8.111647730402183e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,5.991238595015602e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,8.111633178486954e-06,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,3.847805055556819e-05,287.3873596191406,294.1499938964844,281.8484191894531,281.00732421875,283.8475341796875,281.4092712402344,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.207808423321694e-05,1.0265885364013627e-10,8.207798236981034e-05,-0.000187813930097,0.0,0.0,0.0,-0.000462322263047,60.0,-0.3611494898796081,-0.0,-4.5930512171388216e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.703004484937992e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,8.111647730402183e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,5.991238595015602e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,8.111633178486954e-06,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,3.847805055556819e-05,287.3873596191406,294.1499938964844,281.8484191894531,281.00732421875,283.8475341796875,281.4092712402344,286.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.207808423321694e-05,1.0265885364013627e-10,8.207798236981034e-05,-0.000187813930097,0.0,0.0,0.0,-0.000462322263047,60.0,-0.3611494898796081,-0.0,-4.5930512171388216e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,4.196030204184353e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,4.4186290324432775e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,3.2635859952279134e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,4.418620846990962e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.0960011170245707e-05,287.3878173828125,294.1499938964844,281.8847045898437,281.0316162109375,283.8475646972656,281.410888671875,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.471039210329764e-05,5.592128149434217e-11,4.471033753361553e-05,-0.0001023076911224,0.0,0.0,0.0,-0.0002518407418392,60.0,-0.2240374535322189,-0.0,-1.3628817518984704e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,4.196030204184353e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,4.4186290324432775e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,3.2635859952279134e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,4.418620846990962e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.0960011170245707e-05,287.3878173828125,294.1499938964844,281.8847045898437,281.0316162109375,283.8475646972656,281.410888671875,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.471039210329764e-05,5.592128149434217e-11,4.471033753361553e-05,-0.0001023076911224,0.0,0.0,0.0,-0.0002518407418392,60.0,-0.2240374535322189,-0.0,-1.3628817518984704e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,1.86779197974829e-06,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,1.966878016901319e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,1.4527302028000122e-06,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,1.966874378922512e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.329995009466074e-06,287.387939453125,294.1499938964844,281.9200439453125,281.0561218261719,283.8475646972656,281.41131591796875,286.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9902199710486457e-05,2.4892537683895988e-11,1.990217606362421e-05,-4.554073893814348e-05,0.0,0.0,0.0,-0.0001121033128583,60.0,-0.1195237785577774,-0.0,-2.700461382287856e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
