time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,1.86779197974829e-06,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,1.966878016901319e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,1.4527302028000122e-06,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,1.966874378922512e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.329995009466074e-06,287.387939453125,294.1499938964844,281.9200439453125,281.0561218261719,283.8475646972656,281.41131591796875,286.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9902199710486457e-05,2.4892537683895988e-11,1.990217606362421e-05,-4.554073893814348e-05,0.0,0.0,0.0,-0.0001121033128583,60.0,-0.1195237785577774,-0.0,-2.700461382287856e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,6.402894996426767e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,6.742567393303034e-07,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,4.980039989277429e-07,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,6.742554887750885e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.198374088242417e-06,287.3877868652344,294.1499938964844,281.954345703125,281.08087158203125,283.8475341796875,281.4112854003906,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.822680461482378e-06,8.533396211873878e-12,6.822671821282711e-06,-1.5611774870194495e-05,0.0,0.0,0.0,-3.843016747850925e-05,60.0,-0.0538223125040531,-0.0,-3.1734649630355e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,6.402894996426767e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,6.742567393303034e-07,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,4.980039989277429e-07,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,6.742554887750885e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.198374088242417e-06,287.3877868652344,294.1499938964844,281.954345703125,281.08087158203125,283.8475341796875,281.4112854003906,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.822680461482378e-06,8.533396211873878e-12,6.822671821282711e-06,-1.5611774870194495e-05,0.0,0.0,0.0,-3.843016747850925e-05,60.0,-0.0538223125040531,-0.0,-3.1734649630355e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,3.145061953091499e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.311906766612083e-07,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,2.4461644443363184e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,3.311900798053103e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.5710213574493537e-06,287.3877868652344,294.1499938964844,281.9710693359375,281.0933532714844,283.8475341796875,281.4112854003906,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3513090329506667e-06,4.191635320088816e-12,3.3513047128508333e-06,-7.668490070500411e-06,0.0,0.0,0.0,-1.887694816105068e-05,60.0,-0.0339265093207359,-0.0,-7.656659594540427e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,1.431344571756199e-07,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,1.5072770054302964e-07,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,1.1132703292560109e-07,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,1.5072743053679005e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.149852194743289e-07,287.3877868652344,294.1499938964844,281.9875183105469,281.1059265136719,283.8475341796875,281.4112854003906,286.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.525240804767236e-06,1.907666732914315e-12,1.5252388720909948e-06,-3.490048129606293e-06,0.0,0.0,0.0,-8.591232472099364e-06,60.0,-0.0209214799106121,-0.0,-1.585876205746975e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,6.94054680394629e-09,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.308741611922187e-09,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,5.398214319995985e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.308728289245891e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,3.4669419335386926e-08,287.3877258300781,294.1499938964844,282.0194091796875,281.1312866210937,283.8475341796875,281.4112548828125,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.381245126225623e-08,9.235750456516173e-14,7.381235889170058e-08,-1.6899439003736918e-07,0.0,0.0,0.0,-4.157918738201261e-07,60.0,-0.0066741947084665,-0.0,-3.728793352628508e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,6.94054680394629e-09,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.308741611922187e-09,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,5.398214319995985e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.308728289245891e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,3.4669419335386926e-08,287.3877258300781,294.1499938964844,282.0194091796875,281.1312866210937,283.8475341796875,281.4112548828125,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.381245126225623e-08,9.235750456516173e-14,7.381235889170058e-08,-1.6899439003736918e-07,0.0,0.0,0.0,-4.157918738201261e-07,60.0,-0.0066741947084665,-0.0,-3.728793352628508e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,-1.4429624162204388e-10,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,-1.5195113223231968e-10,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,-1.1223064838583595e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-1.5195085467656355e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,-7.20788595476307e-10,287.3877258300781,294.1499938964844,282.04998779296875,281.1570129394531,283.8475341796875,281.4112548828125,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4929559810639142e-09,-1.909643191123109e-15,-1.4929539826624703e-09,3.445711049820943e-09,0.0,0.0,0.0,8.425558917224407e-09,60.0,-0.0020011854358017,-0.0,-1.6117251051608045e-19,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,-1.4429624162204388e-10,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,-1.5195113223231968e-10,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,-1.1223064838583595e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-1.5195085467656355e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,-7.20788595476307e-10,287.3877258300781,294.1499938964844,282.04998779296875,281.1570129394531,283.8475341796875,281.4112548828125,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4929559810639142e-09,-1.909643191123109e-15,-1.4929539826624703e-09,3.445711049820943e-09,0.0,0.0,0.0,8.425558917224407e-09,60.0,-0.0020011854358017,-0.0,-1.6117251051608045e-19,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.124666404450636e-08,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,1.18432970097615e-08,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,8.747423230204276e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.1843275693479429e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.61793349618256e-08,287.3877258300781,294.1499938964844,282.0767517089844,281.18017578125,283.8475341796875,281.4112548828125,286.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1983402714577096e-07,1.4988336093091361e-13,1.198338708263691e-07,-2.74209355666244e-07,0.0,0.0,0.0,-6.749905878677964e-07,60.0,-0.0007472236757166,-0.0,-9.791029596649013e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.124666404450636e-08,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,1.18432970097615e-08,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,8.747423230204276e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.1843275693479429e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.61793349618256e-08,287.3877258300781,294.1499938964844,282.0767517089844,281.18017578125,283.8475341796875,281.4112548828125,286.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1983402714577096e-07,1.4988336093091361e-13,1.198338708263691e-07,-2.74209355666244e-07,0.0,0.0,0.0,-6.749905878677964e-07,60.0,-0.0007472236757166,-0.0,-9.791029596649013e-16,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,8.67110401259197e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.131104405923909e-08,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,6.744205904851698e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.131088063440984e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,4.331389789058449e-07,287.3876647949219,294.1499938964844,282.0975036621094,281.1980895996094,283.8475036621094,281.4112243652344,286.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.238848406312172e-07,1.1555264124024633e-12,9.238836469194212e-07,-2.1140972421562765e-06,0.0,0.0,0.0,-5.203968612477183e-06,60.0,-0.0015836764359846,-0.0,-5.820090096713207e-14,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,8.67110401259197e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.131104405923909e-08,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,6.744205904851698e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.131088063440984e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,4.331389789058449e-07,287.3876647949219,294.1499938964844,282.0975036621094,281.1980895996094,283.8475036621094,281.4112243652344,286.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.238848406312172e-07,1.1555264124024633e-12,9.238836469194212e-07,-2.1140972421562765e-06,0.0,0.0,0.0,-5.203968612477183e-06,60.0,-0.0015836764359846,-0.0,-5.820090096713207e-14,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.9068569656610642e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,2.008015229648663e-07,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,1.4831140049409441e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,2.0080116769349845e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.525131758891804e-07,287.3876647949219,294.1499938964844,282.10577392578125,281.2052001953125,283.8475036621094,281.4112243652344,286.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0323454918980133e-06,2.541787526982864e-12,2.0323429907875834e-06,-4.6501404540322255e-06,0.0,0.0,0.0,-1.1447540600784125e-05,60.0,-0.0038748735096305,-0.0,-2.8146029344006133e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,3.570418698473077e-07,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,3.7598286439788353e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,2.776997973796824e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,3.759821822768572e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.7834954633144662e-06,287.3876647949219,294.1499938964844,282.1127014160156,281.2111511230469,283.8475036621094,281.4112243652344,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.804799916906632e-06,4.758743312599512e-12,3.8047951420594472e-06,-8.706014341441914e-06,0.0,0.0,0.0,-2.14312894968316e-05,60.0,-0.0075465235859155,-0.0,-9.86777499989433e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.082797211893194e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,1.1402394193282817e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,8.421773713962466e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.140237259278365e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.40878863830585e-06,287.3876953125,294.1499938964844,282.122802734375,281.2197265625,283.8475341796875,281.4113464355469,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1537190403032582e-05,1.443019401886625e-11,1.1537175851117354e-05,-2.640004822751507e-05,0.0,0.0,0.0,-6.498573930002749e-05,60.0,-0.0252007730305194,-0.0,-9.075597044716499e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.082797211893194e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,1.1402394193282817e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,8.421773713962466e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.140237259278365e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.40878863830585e-06,287.3876953125,294.1499938964844,282.122802734375,281.2197265625,283.8475341796875,281.4113464355469,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1537190403032582e-05,1.443019401886625e-11,1.1537175851117354e-05,-2.640004822751507e-05,0.0,0.0,0.0,-6.498573930002749e-05,60.0,-0.0252007730305194,-0.0,-9.075597044716499e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,2.15034401662706e-06,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,2.264419435960008e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,1.672493340265646e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.26441534323385e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.07413980003912e-05,287.3877868652344,294.1499938964844,282.1282653808594,281.2242431640625,283.8475341796875,281.4117126464844,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2911990527063608e-05,2.8657251918695608e-11,2.291196142323315e-05,-5.242843690211885e-05,0.0,0.0,0.0,-0.0001290567597607,60.0,-0.0540273897349834,-0.0,-3.5792896424524656e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,2.15034401662706e-06,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,2.264419435960008e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,1.672493340265646e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.26441534323385e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.07413980003912e-05,287.3877868652344,294.1499938964844,282.1282653808594,281.2242431640625,283.8475341796875,281.4117126464844,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2911990527063608e-05,2.8657251918695608e-11,2.291196142323315e-05,-5.242843690211885e-05,0.0,0.0,0.0,-0.0001290567597607,60.0,-0.0540273897349834,-0.0,-3.5792896424524656e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,3.489096343400888e-06,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,3.6741921576322056e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,2.7137473352922825e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.6741855637956178e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,1.7428734281565994e-05,287.38800048828125,294.1499938964844,282.1295166015625,281.22509765625,283.8475341796875,281.4124450683594,286.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.717653453350067e-05,4.6498655620341716e-11,3.7176490877754986e-05,-8.506926678819582e-05,0.0,0.0,0.0,-0.0002094048686558,60.0,-0.091709591448307,-0.0,-9.423383601214752e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,3.489096343400888e-06,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,3.6741921576322056e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,2.7137473352922825e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.6741855637956178e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,1.7428734281565994e-05,287.38800048828125,294.1499938964844,282.1295166015625,281.22509765625,283.8475341796875,281.4124450683594,286.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.717653453350067e-05,4.6498655620341716e-11,3.7176490877754986e-05,-8.506926678819582e-05,0.0,0.0,0.0,-0.0002094048686558,60.0,-0.091709591448307,-0.0,-9.423383601214752e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,5.504065029526828e-06,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,5.796054665552219e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,4.28094881499419e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,5.796044206363149e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,2.749390660028439e-05,287.388427734375,294.1499938964844,282.12701416015625,281.2226257324219,283.8475646972656,281.4140014648437,286.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.864614649908617e-05,7.335183155321445e-11,5.864607373951003e-05,-0.0001341971510555,0.0,0.0,0.0,-0.0003303370904177,60.0,-0.1458668708801269,-0.0,-2.3450283381798437e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,5.504065029526828e-06,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,5.796054665552219e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,4.28094881499419e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,5.796044206363149e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,2.749390660028439e-05,287.388427734375,294.1499938964844,282.12701416015625,281.2226257324219,283.8475646972656,281.4140014648437,286.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.864614649908617e-05,7.335183155321445e-11,5.864607373951003e-05,-0.0001341971510555,0.0,0.0,0.0,-0.0003303370904177,60.0,-0.1458668708801269,-0.0,-2.3450283381798437e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.40854193281848e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.801563697285019e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,5.762211458204547e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.80154914536979e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,3.700714660226368e-05,287.38885498046875,294.1499938964844,282.1244812011719,281.2203063964844,283.8475952148437,281.4154663085937,286.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.893821020843461e-05,9.873225154111154e-11,7.893810834502801e-05,-0.0001806306536309,0.0,0.0,0.0,-0.0004446365637704,60.0,-0.1899170130491256,-0.0,-4.2486056339718893e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,1.0211103472101968e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,1.0752800335467327e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.941986041259952e-06,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,1.075278123607859e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,5.1006503781536594e-05,287.3895263671875,294.1499938964844,282.1211853027344,281.21728515625,283.8475646972656,281.4178466796875,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087994096451,1.3608127125142028e-10,0.0001087992714019,-0.0002489607722964,0.0,0.0,0.0,-0.000612836331129,60.0,-0.2541199624538421,-0.0,-8.07098110566784e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,1.8907710909843445e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,1.9910759874619544e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,1.4706028196087573e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.991072531382088e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.44477942539379e-05,287.39178466796875,294.1499938964844,282.1124572753906,281.2094116210937,283.8471069335937,281.4263000488281,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014619676629,2.519793262933945e-10,0.0002014617202803,-0.0004609962925314,0.0,0.0,0.0,-0.0011347787221893,60.0,-0.468107521533966,-0.0,-2.7673165980957037e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,1.8907710909843445e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,1.9910759874619544e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,1.4706028196087573e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.991072531382088e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.44477942539379e-05,287.39178466796875,294.1499938964844,282.1124572753906,281.2094116210937,283.8471069335937,281.4263000488281,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014619676629,2.519793262933945e-10,0.0002014617202803,-0.0004609962925314,0.0,0.0,0.0,-0.0011347787221893,60.0,-0.468107521533966,-0.0,-2.7673165980957037e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,3.043736251129303e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,3.205205939593725e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,2.367355409660377e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.2052001188276336e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001520407095085,287.3958435058594,294.1499938964844,282.101318359375,281.1994323730469,283.844482421875,281.43927001953125,286.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243120736442,4.05634276168243e-10,0.0003243116661906,-0.0007421077461913,0.0,0.0,0.0,-0.0018267600098624,60.0,-0.7911245822906494,-0.0,-7.171251148463398e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,3.043736251129303e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,3.205205939593725e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,2.367355409660377e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.2052001188276336e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001520407095085,287.3958435058594,294.1499938964844,282.101318359375,281.1994323730469,283.844482421875,281.43927001953125,286.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243120736442,4.05634276168243e-10,0.0003243116661906,-0.0007421077461913,0.0,0.0,0.0,-0.0018267600098624,60.0,-0.7911245822906494,-0.0,-7.171251148463398e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.5551296605262905e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,3.743728302652016e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,2.765106546576135e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,3.743721754290164e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0001775858254404,287.3975830078125,294.1499938964844,282.0881652832031,281.187744140625,283.8365478515625,281.4520568847656,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003785203734878,4.735055680882283e-10,0.0003785198787227,-0.0008663341286592,0.0,0.0,0.0,-0.0021321440581232,60.0,-1.086287498474121,-0.0,-9.783442500577166e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.5551296605262905e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,3.743728302652016e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,2.765106546576135e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,3.743721754290164e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0001775858254404,287.3975830078125,294.1499938964844,282.0881652832031,281.187744140625,283.8365478515625,281.4520568847656,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003785203734878,4.735055680882283e-10,0.0003785198787227,-0.0008663341286592,0.0,0.0,0.0,-0.0021321440581232,60.0,-1.086287498474121,-0.0,-9.783442500577166e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,3.656772241811268e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,3.850763096124865e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,2.8441621907404624e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.850756183965132e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000182663090527,287.40118408203125,294.1499938964844,282.0734558105469,281.1746826171875,283.8299255371094,281.462890625,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896353591699,4.873366710178573e-10,0.0003896348644047,-0.0008915814105421,0.0,0.0,0.0,-0.0021947084460407,60.0,-1.1839933395385742,-0.0,-1.0350864165786788e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,3.656772241811268e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,3.850763096124865e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,2.8441621907404624e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.850756183965132e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000182663090527,287.40118408203125,294.1499938964844,282.0734558105469,281.1746826171875,283.8299255371094,281.462890625,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896353591699,4.873366710178573e-10,0.0003896348644047,-0.0008915814105421,0.0,0.0,0.0,-0.0021947084460407,60.0,-1.1839933395385742,-0.0,-1.0350864165786788e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,3.931087485398166e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,4.139630982535891e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,3.0575189157389104e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,4.139623706578277e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0001963656832231,287.4025573730469,294.1499938964844,282.065673828125,281.16778564453125,283.82635498046875,281.4678039550781,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004150583699811,5.200828101514784e-10,0.0004150578461121,-0.0009522485197521,0.0,0.0,0.0,-0.0023384913802146,60.0,-1.2225556373596191,-0.0,-1.1962066004400642e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,4.293872552807443e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,4.521661321632564e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,3.3396856451872736e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,4.5216533180791885e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.000214487517951,287.4032287597656,294.1499938964844,282.05767822265625,281.16070556640625,283.82098388671875,281.4718322753906,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000525027338881,6.398584440070462e-10,0.0005250266985967,-0.0011571715585887,0.0,0.0,0.0,-0.0029470224399119,60.0,-1.35303795337677,-0.0,-1.4271807735610764e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.003809827845544e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.481459710514172e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.002977508818731e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.48144297581166e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004497583140619,287.40435791015625,294.1499938964844,282.04119873046875,281.1461486816406,283.8108825683594,281.4957580566406,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593709255568,1.1134673183477162e-09,0.0009593697614036,-0.0019679509568959,0.0,0.0,0.0,-0.0053647989407181,60.0,-1.941735863685608,-0.0,-6.275280384215878e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.003809827845544e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.481459710514172e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.002977508818731e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.48144297581166e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004497583140619,287.40435791015625,294.1499938964844,282.04119873046875,281.1461486816406,283.8108825683594,281.4957580566406,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593709255568,1.1134673183477162e-09,0.0009593697614036,-0.0019679509568959,0.0,0.0,0.0,-0.0053647989407181,60.0,-1.941735863685608,-0.0,-6.275280384215878e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.020497236633672e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.499032603343947e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,7.015957089606673e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.499015868641436e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004505919059738,287.3988647460937,294.1499938964844,282.0245361328125,281.1314392089844,283.78155517578125,281.5084228515625,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883617749437,1.3486004535323561e-09,0.0009883604943752,-0.0025571251753717,0.0,0.0,0.0,-0.0056169824674725,60.0,-2.775347948074341,-0.0,-6.298559895867585e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
