time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.020497236633672e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.499032603343947e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,7.015957089606673e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.499015868641436e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004505919059738,287.3988647460937,294.1499938964844,282.0245361328125,281.1314392089844,283.78155517578125,281.5084228515625,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883617749437,1.3486004535323561e-09,0.0009883604943752,-0.0025571251753717,0.0,0.0,0.0,-0.0056169824674725,60.0,-2.775347948074341,-0.0,-6.298559895867585e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.032255911733957e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.511414828011766e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.02510224073194e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.511398820905016e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004511792794801,287.39288330078125,294.1499938964844,282.0080871582031,281.116943359375,283.7513427734375,281.5211486816406,286.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624015656299,1.4678086524000376e-09,0.0009624000522308,-0.0028964821249246,0.0,0.0,0.0,-0.0055404631420969,60.0,-2.986024618148804,-0.0,-6.314988354461093e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.032255911733957e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.511414828011766e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.02510224073194e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.511398820905016e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004511792794801,287.39288330078125,294.1499938964844,282.0080871582031,281.116943359375,283.7513427734375,281.5211486816406,286.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624015656299,1.4678086524000376e-09,0.0009624000522308,-0.0028964821249246,0.0,0.0,0.0,-0.0055404631420969,60.0,-2.986024618148804,-0.0,-6.314988354461093e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.03286345419474e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.512054384686051e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.0255744503811e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.512038377579302e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004512096347752,287.38690185546875,294.1499938964844,281.9923095703125,281.10308837890625,283.72149658203125,281.53790283203125,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624668164178,1.4753412935775143e-09,0.0009624653612263,-0.0029162201099097,0.0,0.0,0.0,-0.0055442014709115,60.0,-3.04395055770874,-0.0,-6.315833189773913e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.03286345419474e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.512054384686051e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.0255744503811e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.512038377579302e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004512096347752,287.38690185546875,294.1499938964844,281.9923095703125,281.10308837890625,283.72149658203125,281.53790283203125,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624668164178,1.4753412935775143e-09,0.0009624653612263,-0.0029162201099097,0.0,0.0,0.0,-0.0055442014709115,60.0,-3.04395055770874,-0.0,-6.315833189773913e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.026900079334156e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.505774505669252e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.02093675499782e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.5057584985625e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004509117570705,287.3839111328125,294.1499938964844,281.9848022460937,281.09649658203125,283.7066650390625,281.54510498046875,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618310723453,1.4010306248479763e-09,0.0009618296753615,-0.0027214938309043,0.0,0.0,0.0,-0.0055073611438274,60.0,-3.053144216537476,-0.0,-6.307494970769767e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.02497340575792e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.503745241090655e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.019437180133536e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.503729233983904e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004508155107032,287.3808898925781,294.1499938964844,281.9776306152344,281.0902099609375,283.6919250488281,281.5516662597656,286.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616249008104,1.3770036222382487e-09,0.0009616235038265,-0.0026585333980619,0.0,0.0,0.0,-0.005495446268469,60.0,-3.059090375900269,-0.0,-6.304800592715766e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.04661137610674e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.526531357550994e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.036267197690904e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.526515350444242e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004518963978625,287.3748779296875,294.1499938964844,281.96453857421875,281.0787658691406,283.6625671386719,281.5666198730469,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639296331442,1.646557667989157e-09,0.0009639280033297,-0.0033648817334324,0.0,0.0,0.0,-0.0056290738284587,60.0,-3.071725606918335,-0.0,-6.335066160545466e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.04661137610674e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.526531357550994e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.036267197690904e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.526515350444242e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004518963978625,287.3748779296875,294.1499938964844,281.96453857421875,281.0787658691406,283.6625671386719,281.5666198730469,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639296331442,1.646557667989157e-09,0.0009639280033297,-0.0033648817334324,0.0,0.0,0.0,-0.0056290738284587,60.0,-3.071725606918335,-0.0,-6.335066160545466e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.086283534998074e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.56830772338435e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.067123078741133e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.5682917162776e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004538780776783,287.36883544921875,294.1499938964844,281.95343017578125,281.069091796875,283.6334228515625,281.5876770019531,286.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681566152721,2.1407811079399153e-09,0.0009681544615887,-0.0046599460765719,0.0,0.0,0.0,-0.0058740833774209,60.0,-3.0895004272460938,-0.0,-6.390745710405099e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.086283534998074e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.56830772338435e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.067123078741133e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.5682917162776e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004538780776783,287.36883544921875,294.1499938964844,281.95343017578125,281.069091796875,283.6334228515625,281.5876770019531,286.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681566152721,2.1407811079399153e-09,0.0009681544615887,-0.0046599460765719,0.0,0.0,0.0,-0.0058740833774209,60.0,-3.0895004272460938,-0.0,-6.390745710405099e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.118167508859187e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.60188335739076e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.091921725077555e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.60186735028401e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004554707848001,287.36279296875,294.1499938964844,281.9447631835937,281.06158447265625,283.6044921875,281.6142883300781,286.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715540800243,2.537989374218341e-09,0.0009715515188872,-0.0057007749564945,0.0,0.0,0.0,-0.0060709989629685,60.0,-3.107705354690552,-0.0,-6.43567190650174e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.118167508859187e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.60188335739076e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.091921725077555e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.60186735028401e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004554707848001,287.36279296875,294.1499938964844,281.9447631835937,281.06158447265625,283.6044921875,281.6142883300781,286.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715540800243,2.537989374218341e-09,0.0009715515188872,-0.0057007749564945,0.0,0.0,0.0,-0.0060709989629685,60.0,-3.107705354690552,-0.0,-6.43567190650174e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.115643479162828e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.59922472247854e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.089958671713248e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.599209442967548e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004553447070065,287.356689453125,294.1499938964844,281.9389953613281,281.0566711425781,283.5758972167969,281.6405639648437,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712856844998,2.506509666488909e-09,0.0009712831815704,-0.0056182867847383,0.0,0.0,0.0,-0.0060553974471986,60.0,-3.1169357299804688,-0.0,-6.43210569251096e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.115643479162828e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.59922472247854e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.089958671713248e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.599209442967548e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004553447070065,287.356689453125,294.1499938964844,281.9389953613281,281.0566711425781,283.5758972167969,281.6405639648437,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712856844998,2.506509666488909e-09,0.0009712831815704,-0.0056182867847383,0.0,0.0,0.0,-0.0060553974471986,60.0,-3.1169357299804688,-0.0,-6.43210569251096e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.108900121646002e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.592124115442856e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.084713433869183e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.592108835931867e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004550078592728,287.3536682128906,294.1499938964844,281.93731689453125,281.0552978515625,283.561767578125,281.652099609375,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705676347948,2.4224817707363404e-09,0.0009705651900731,-0.0053981039673089,0.0,0.0,0.0,-0.0060137440450489,60.0,-3.1177542209625244,-0.0,-6.422590814736395e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.100274473894387e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.58304080995731e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.078005000948906e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.58302553044632e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004545770061668,287.3506164550781,294.1499938964844,281.9365539550781,281.0547180175781,283.5477905273437,281.6624450683594,286.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696479537524,2.315000857677772e-09,0.0009696456254459,-0.0051164659671485,0.0,0.0,0.0,-0.0059604584239423,60.0,-3.1167988777160645,-0.0,-6.410431296899334e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.086246427614242e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.568267705617473e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.067093247314915e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.568253153702244e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.000453876244137,287.34454345703125,294.1499938964844,281.9378967285156,281.05615234375,283.52020263671875,281.6806335449219,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681527153588,2.1401906913354196e-09,0.000968150619883,-0.0046583982184529,0.0,0.0,0.0,-0.0058737965300679,60.0,-3.11211895942688,-0.0,-6.390678919387939e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.086246427614242e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.568267705617473e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.067093247314915e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.568253153702244e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.000453876244137,287.34454345703125,294.1499938964844,281.9378967285156,281.05615234375,283.52020263671875,281.6806335449219,286.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681527153588,2.1401906913354196e-09,0.000968150619883,-0.0046583982184529,0.0,0.0,0.0,-0.0058737965300679,60.0,-3.11211895942688,-0.0,-6.390678919387939e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.0876106696669e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.569703979650512e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.068154081935063e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.569689427735284e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004539444053079,287.3385009765625,294.1499938964844,281.94342041015625,281.0613098144531,283.4931640625,281.6971130371094,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682972449809,2.1571542330178764e-09,0.0009682950912974,-0.0047028493136167,0.0,0.0,0.0,-0.0058822035789489,60.0,-3.107130527496338,-0.0,-6.392594542603548e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.0876106696669e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.569703979650512e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.068154081935063e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.569689427735284e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004539444053079,287.3385009765625,294.1499938964844,281.94342041015625,281.0613098144531,283.4931640625,281.6971130371094,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682972449809,2.1571542330178764e-09,0.0009682950912974,-0.0047028493136167,0.0,0.0,0.0,-0.0058822035789489,60.0,-3.107130527496338,-0.0,-6.392594542603548e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.10293820197694e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.585844964021815e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.080075738485903e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.585829684510828e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004547100397758,287.3324279785156,294.1499938964844,281.9536437988281,281.07061767578125,283.4667358398437,281.71453857421875,286.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699298534542,2.348083283365554e-09,0.0009699275251477,-0.0052031548693776,0.0,0.0,0.0,-0.0059768538922071,60.0,-3.103811264038086,-0.0,-6.414173014945845e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.10293820197694e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.585844964021815e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.080075738485903e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.585829684510828e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004547100397758,287.3324279785156,294.1499938964844,281.9536437988281,281.07061767578125,283.4667358398437,281.71453857421875,286.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699298534542,2.348083283365554e-09,0.0009699275251477,-0.0052031548693776,0.0,0.0,0.0,-0.0059768538922071,60.0,-3.103811264038086,-0.0,-6.414173014945845e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.121424227487296e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.605311788618565e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.09445375832729e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.605297236703336e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004556335043162,287.32635498046875,294.1499938964844,281.9689636230469,281.0844421386719,283.4408569335937,281.73388671875,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718994260765,2.5783726265160567e-09,0.0009718968649394,-0.0058065932244062,0.0,0.0,0.0,-0.0060910191386938,60.0,-3.100147008895874,-0.0,-6.44024851226277e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.121424227487296e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.605311788618565e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.09445375832729e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.605297236703336e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004556335043162,287.32635498046875,294.1499938964844,281.9689636230469,281.0844421386719,283.4408569335937,281.73388671875,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718994260765,2.5783726265160567e-09,0.0009718968649394,-0.0058065932244062,0.0,0.0,0.0,-0.0060910191386938,60.0,-3.100147008895874,-0.0,-6.44024851226277e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.128652891376988e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.612923895474525e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.10007589077577e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.612909343559296e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0004559945955406,287.32330322265625,294.1499938964844,281.9786682128906,281.0931701660156,283.42822265625,281.744384765625,286.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972669746261,2.66841726492828e-09,0.0009726670687086,-0.0060425391420722,0.0,0.0,0.0,-0.0061356592923402,60.0,-3.0969693660736084,-0.0,-6.450458300832906e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.133780986303464e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.61832411121577e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.104064570739865e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.618309559300542e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004562507383525,287.3202514648437,294.1499938964844,281.9898376464844,281.1031799316406,283.415771484375,281.7552490234375,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.7322915041594342e-09,0.000973213580437,-0.0062099103815853,0.0,0.0,0.0,-0.0061673261225223,60.0,-3.0924618244171143,-0.0,-6.45770583673766e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.13661060621962e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.621302888263016e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.106264820322394e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.62128906394355e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.000456392095657,287.3141784667969,294.1499938964844,282.0166931152344,281.12725830078125,283.3914794921875,281.7777404785156,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767511997348037e-09,0.0009735148050822,-0.0063021988607943,0.0,0.0,0.0,-0.0061847865581512,60.0,-3.078689813613892,-0.0,-6.461703350169047e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.13661060621962e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.621302888263016e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.106264820322394e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.62128906394355e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.000456392095657,287.3141784667969,294.1499938964844,282.0166931152344,281.12725830078125,283.3914794921875,281.7777404785156,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767511997348037e-09,0.0009735148050822,-0.0063021988607943,0.0,0.0,0.0,-0.0061847865581512,60.0,-3.078689813613892,-0.0,-6.461703350169047e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.128866076935084e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.61314799496904e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.100241782609373e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.613134170649572e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004560052475426,287.30810546875,294.1499938964844,282.04998779296875,281.1570129394531,283.3681640625,281.80047607421875,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726924472488,2.670997423237509e-09,0.0009726897696964,-0.0060492996126413,0.0,0.0,0.0,-0.0061369417235255,60.0,-3.057271242141724,-0.0,-6.45075104444004e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.128866076935084e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.61314799496904e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.100241782609373e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.613134170649572e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004560052475426,287.30810546875,294.1499938964844,282.04998779296875,281.1570129394531,283.3681640625,281.80047607421875,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726924472488,2.670997423237509e-09,0.0009726897696964,-0.0060492996126413,0.0,0.0,0.0,-0.0061369417235255,60.0,-3.057271242141724,-0.0,-6.45075104444004e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.113073610933498e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.5965173386503e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.087957783369347e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.596503514330834e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004552163591142,287.3020324707031,294.1499938964844,282.0881042480469,281.1910400390625,283.3459777832031,281.822509765625,286.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096637718,2.474208837810465e-09,0.0009710071608424,-0.0055336472578346,0.0,0.0,0.0,-0.0060393856838345,60.0,-3.0289103984832764,-0.0,-6.42844710796453e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.113073610933498e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.5965173386503e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.087957783369347e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.596503514330834e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004552163591142,287.3020324707031,294.1499938964844,282.0881042480469,281.1910400390625,283.3459777832031,281.822509765625,286.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096637718,2.474208837810465e-09,0.0009710071608424,-0.0055336472578346,0.0,0.0,0.0,-0.0060393856838345,60.0,-3.0289103984832764,-0.0,-6.42844710796453e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.094804408960044e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.57727897912264e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.073748565744609e-05,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.577265154803172e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004543038085103,287.2959899902344,294.1499938964844,282.1290588378906,281.2275390625,283.3249206542969,281.8432006835937,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690629085525,2.246572705644212e-09,0.0009690606384538,-0.0049371588975191,0.0,0.0,0.0,-0.0059265363961458,60.0,-2.9962735176086426,-0.0,-6.402695618135112e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.094804408960044e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.57727897912264e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.073748565744609e-05,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.577265154803172e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004543038085103,287.2959899902344,294.1499938964844,282.1290588378906,281.2275390625,283.3249206542969,281.8432006835937,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690629085525,2.246572705644212e-09,0.0009690606384538,-0.0049371588975191,0.0,0.0,0.0,-0.0059265363961458,60.0,-2.9962735176086426,-0.0,-6.402695618135112e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.086268983082846e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.568290261086076e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.067109254421666e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.56827643676661e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0004538774373941,287.29296875,294.1499938964844,282.1506042480469,281.2467041015625,283.3148193359375,281.8530578613281,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681528899818,2.1402117855728875e-09,0.0009681507362984,-0.0046584531664848,0.0,0.0,0.0,-0.0058738067746162,60.0,-2.979072332382202,-0.0,-6.390681051016145e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.079809387912974e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,9.561488695908338e-05,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.062085933284834e-05,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.561474871588872e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0004535547923296,287.2899780273437,294.1499938964844,282.1728210449219,281.2664489746094,283.30499267578125,281.8627014160156,286.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674646425992,2.0597243910458474e-09,0.000967462605331,-0.0044475449249148,0.0,0.0,0.0,-0.0058339061215519,60.0,-2.9616775512695312,-0.0,-6.381596762139452e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.075632988242432e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.557089651934804e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.058837218210101e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.557076555211096e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004533461469691,287.2839660644531,294.1499938964844,282.2193603515625,281.3077697753906,283.28619384765625,281.8823547363281,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670188301242,2.007656485503162e-09,0.0009670167928561,-0.0043111070990562,0.0,0.0,0.0,-0.0058080912567675,60.0,-2.927376508712769,-0.0,-6.375724126428396e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.075632988242432e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.557089651934804e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.058837218210101e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.557076555211096e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004533461469691,287.2839660644531,294.1499938964844,282.2193603515625,281.3077697753906,283.28619384765625,281.8823547363281,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670188301242,2.007656485503162e-09,0.0009670167928561,-0.0043111070990562,0.0,0.0,0.0,-0.0058080912567675,60.0,-2.927376508712769,-0.0,-6.375724126428396e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
