time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.082626638701186e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.56445437623188e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,7.064276724122465e-05,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.564441279508172e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004536955093499,287.2779541015625,294.1499938964844,282.26861572265625,281.3514099121094,283.2685241699219,281.9043273925781,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677635971456,2.0947632517476222e-09,0.0009677615016698,-0.0045393612235784,0.0,0.0,0.0,-0.0058512729592621,60.0,-2.8946149349212646,-0.0,-6.385550932463957e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.082626638701186e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.56445437623188e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,7.064276724122465e-05,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.564441279508172e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004536955093499,287.2779541015625,294.1499938964844,282.26861572265625,281.3514099121094,283.2685241699219,281.9043273925781,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677635971456,2.0947632517476222e-09,0.0009677615016698,-0.0045393612235784,0.0,0.0,0.0,-0.0058512729592621,60.0,-2.8946149349212646,-0.0,-6.385550932463957e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.094567940337583e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.577029413776472e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.073563756421208e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.577016317052768e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0004542920214589,287.27197265625,294.1499938964844,282.3205261230469,281.3973083496094,283.2521057128906,281.93084716796875,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690356091596,2.243510488497691e-09,0.0009690333390608,-0.0049291355535387,0.0,0.0,0.0,-0.0059250127524137,60.0,-2.8624250888824463,-0.0,-6.402349583822797e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.094567940337583e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.577029413776472e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.073563756421208e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.577016317052768e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0004542920214589,287.27197265625,294.1499938964844,282.3205261230469,281.3973083496094,283.2521057128906,281.93084716796875,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690356091596,2.243510488497691e-09,0.0009690333390608,-0.0049291355535387,0.0,0.0,0.0,-0.0059250127524137,60.0,-2.8624250888824463,-0.0,-6.402349583822797e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.10245071281679e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.585329826222733e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.079695205902681e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.585317457094789e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,0.0004546857671812,287.2659606933594,294.1499938964844,282.37506103515625,281.44537353515625,283.23687744140625,281.9613952636719,286.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698756039142,2.3416910632789723e-09,0.0009698732174001,-0.0051864045672118,0.0,0.0,0.0,-0.0059736869297921,60.0,-2.828576803207397,-0.0,-6.413449682440843e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.10245071281679e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.585329826222733e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.079695205902681e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.585317457094789e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,0.0004546857671812,287.2659606933594,294.1499938964844,282.37506103515625,281.44537353515625,283.23687744140625,281.9613952636719,286.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698756039142,2.3416910632789723e-09,0.0009698732174001,-0.0051864045672118,0.0,0.0,0.0,-0.0059736869297921,60.0,-2.828576803207397,-0.0,-6.413449682440843e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.103914635488763e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.586871601641178e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.080833165673539e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.586858504917473e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0004547589051071,287.2629699707031,294.1499938964844,282.4032897949219,281.4702453613281,283.229736328125,281.9776306152344,286.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700315422378,2.359914486049774e-09,0.0009700291557237,-0.0052341562695801,0.0,0.0,0.0,-0.0059827216900885,60.0,-2.810518264770508,-0.0,-6.415510966917283e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.095390123547986e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,9.57789525273256e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.074203313095495e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.577882156008856e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004543331160675,287.260009765625,294.1499938964844,282.43218994140625,281.49560546875,283.2228698730469,281.9932861328125,286.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691237937659,2.2537030019975646e-09,0.0009691215236671,-0.0049558426253497,0.0,0.0,0.0,-0.0059300712309777,60.0,-2.7904961109161377,-0.0,-6.403501373597464e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.066132042789832e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.54708448261954e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,7.051447028061375e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.547072113491596e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0004528716090135,287.2540588378906,294.1499938964844,282.4918212890625,281.54791259765625,283.21014404296875,282.0203857421875,286.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660064824856,1.889156608925191e-09,0.0009660045616328,-0.0040005892515182,0.0,0.0,0.0,-0.0057493508793413,60.0,-2.74476957321167,-0.0,-6.362366633538842e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.066132042789832e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.54708448261954e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,7.051447028061375e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.547072113491596e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0004528716090135,287.2540588378906,294.1499938964844,282.4918212890625,281.54791259765625,283.21014404296875,282.0203857421875,286.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660064824856,1.889156608925191e-09,0.0009660045616328,-0.0040005892515182,0.0,0.0,0.0,-0.0057493508793413,60.0,-2.74476957321167,-0.0,-6.362366633538842e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.035629773279652e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.514964040135963e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.027722313068807e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.51495167100802e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0004513479652814,287.2481384277344,294.1499938964844,282.5539855957031,281.6022644042969,283.19873046875,282.04083251953125,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627561667002,1.509111280384445e-09,0.000962754653301,-0.0030047113541513,0.0,0.0,0.0,-0.0055609452538192,60.0,-2.6949057579040527,-0.0,-6.319624645811929e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.035629773279652e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.514964040135963e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.027722313068807e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.51495167100802e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0004513479652814,287.2481384277344,294.1499938964844,282.5539855957031,281.6022644042969,283.19873046875,282.04083251953125,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627561667002,1.509111280384445e-09,0.000962754653301,-0.0030047113541513,0.0,0.0,0.0,-0.0055609452538192,60.0,-2.6949057579040527,-0.0,-6.319624645811929e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.017784759635106e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.496171696810052e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,7.013842696323991e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.496160055277868e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0004504565440583,287.24224853515625,294.1499938964844,282.6185607910156,281.6585388183594,283.1885986328125,282.0560913085937,286.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608539403416,1.2867585885700803e-09,0.000960852659773,-0.0024220505729317,0.0,0.0,0.0,-0.0054507125169038,60.0,-2.644791841506958,-0.0,-6.294683885244012e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.017784759635106e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.496171696810052e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,7.013842696323991e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.496160055277868e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0004504565440583,287.24224853515625,294.1499938964844,282.6185607910156,281.6585388183594,283.1885986328125,282.0560913085937,286.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608539403416,1.2867585885700803e-09,0.000960852659773,-0.0024220505729317,0.0,0.0,0.0,-0.0054507125169038,60.0,-2.644791841506958,-0.0,-6.294683885244012e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.018667333293706e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.497100836597384e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.014528819127008e-05,297.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.4970891950652e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0004505006363615,287.22723388671875,294.1499938964844,282.685546875,281.7167358398437,283.17291259765625,282.061767578125,286.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018606359139,1.3554806166382603e-09,0.0010186049621552,-0.0025449686218053,0.0,0.0,0.0,-0.0057721249759197,60.0,-2.9006638526916504,-0.0,-6.295913124176877e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.018667333293706e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.497100836597384e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.014528819127008e-05,297.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.4970891950652e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0004505006363615,287.22723388671875,294.1499938964844,282.685546875,281.7167358398437,283.17291259765625,282.061767578125,286.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018606359139,1.3554806166382603e-09,0.0010186049621552,-0.0025449686218053,0.0,0.0,0.0,-0.0057721249759197,60.0,-2.9006638526916504,-0.0,-6.295913124176877e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.025341569213197e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.504130139248446e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,7.01972094248049e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,9.504117770120502e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.000450834078947,287.22430419921875,294.1499938964844,282.7199401855469,281.7465209960937,283.1685485839844,282.071533203125,286.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616584284231,1.380876968326561e-09,0.0009616570314392,-0.0026686827186495,0.0,0.0,0.0,-0.0054973685182631,60.0,-2.72875452041626,-0.0,-6.305234734327314e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.025875624502078e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.50469184317626e-05,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,7.020135672064498e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.504680201644078e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,0.0004508607380557,287.2214050292969,294.1499938964844,282.7548828125,281.7767639160156,283.1649780273437,282.08184814453125,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617153555154,1.387512660322443e-09,0.0009617139585316,-0.0026860709767788,0.0,0.0,0.0,-0.0055006593465805,60.0,-2.6269984245300293,-0.0,-6.30597938311439e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.021243749884889e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.499814041191712e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,7.016532617853954e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.49980239965953e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,0.0004506293626036,287.215576171875,294.1499938964844,282.8265380859375,281.83856201171875,283.1588439941406,282.1022644042969,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612216963432,1.3297783985066756e-09,0.000961220357567,-0.0025347818154841,0.0,0.0,0.0,-0.0054720384068787,60.0,-2.5201995372772217,-0.0,-6.29950562824888e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.021243749884889e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.499814041191712e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,7.016532617853954e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.49980239965953e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,0.0004506293626036,287.215576171875,294.1499938964844,282.8265380859375,281.83856201171875,283.1588439941406,282.1022644042969,286.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612216963432,1.3297783985066756e-09,0.000961220357567,-0.0025347818154841,0.0,0.0,0.0,-0.0054720384068787,60.0,-2.5201995372772217,-0.0,-6.29950562824888e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.027746273204684e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.50666144490242e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,7.021590135991573e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,9.506649803370236e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0004509541904553,287.21099853515625,294.1499938964844,282.90045166015625,281.9020690917969,283.1547546386719,282.1217956542969,286.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004525204421952,9.005641787851456e-10,0.0004525195399764,-0.0019150760490447,0.0,0.0,0.0,-0.0027207103557884,60.0,-2.1021528244018555,-0.0,-6.308587785497366e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.027746273204684e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.50666144490242e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,7.021590135991573e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,9.506649803370236e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0004509541904553,287.21099853515625,294.1499938964844,282.90045166015625,281.9020690917969,283.1547546386719,282.1217956542969,286.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004525204421952,9.005641787851456e-10,0.0004525195399764,-0.0019150760490447,0.0,0.0,0.0,-0.0027207103557884,60.0,-2.1021528244018555,-0.0,-6.308587785497366e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.003585728351027e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.481219603912904e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.002798520261422e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.481207962380722e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0004497473419178,287.2124938964844,294.1499938964844,282.9765930175781,281.9672546386719,283.1515808105469,282.1357421875,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007100434741005,8.60051418971608e-10,0.0007100426009856,-0.0015510458033531,0.0,0.0,0.0,-0.0039968048222362,60.0,-2.0500197410583496,-0.0,-6.27486400617272e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.003585728351027e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.481219603912904e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.002798520261422e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.481207962380722e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0004497473419178,287.2124938964844,294.1499938964844,282.9765930175781,281.9672546386719,283.1515808105469,282.1357421875,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007100434741005,8.60051418971608e-10,0.0007100426009856,-0.0015510458033531,0.0,0.0,0.0,-0.0039968048222362,60.0,-2.0500197410583496,-0.0,-6.27486400617272e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,3.4473257983336225e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,3.630204082583077e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,2.681257319636643e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.630199717008509e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,0.0001722009037621,287.2018737792969,294.1499938964844,283.0549011230469,282.03399658203125,283.15106201171875,282.1474914550781,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004561168025247,5.483628551239406e-10,0.0004561162495519,-0.0009855388198047,0.0,0.0,0.0,-0.002555611776188,60.0,-1.456228733062744,-0.0,-9.19894294071355e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,3.4473257983336225e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,3.630204082583077e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,2.681257319636643e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.630199717008509e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,0.0001722009037621,287.2018737792969,294.1499938964844,283.0549011230469,282.03399658203125,283.15106201171875,282.1474914550781,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004561168025247,5.483628551239406e-10,0.0004561162495519,-0.0009855388198047,0.0,0.0,0.0,-0.002555611776188,60.0,-1.456228733062744,-0.0,-9.19894294071355e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,1.58439561346313e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,1.668446566327475e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,1.2323093869781587e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,1.668444565439131e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,7.914376328699291e-05,287.2354736328125,294.1499938964844,283.0948486328125,282.0679626464844,283.16180419921875,282.1727600097656,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005104945739731,5.533702385207562e-10,0.0005104940501041,-0.0009443254675716,0.0,0.0,0.0,-0.0028232666663825,60.0,-1.2522685527801514,-0.0,-1.9431234399291952e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.02275278349407e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.501402382738888e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.017706229817122e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.501391468802468e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004507047415245,287.27423095703125,294.1499938964844,283.1353454589844,282.102294921875,283.175048828125,282.19683837890625,286.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003096506407018,7.544345009824481e-11,-0.0003096507280133,-0.0005079928669147,0.0,0.0,0.0,0.0014838720671832,60.0,-1.1756473779678345,-0.0,-6.30160386094758e-08,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.251894304412417e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,3.424404712859541e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,2.529254561522976e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,3.4244007110828534e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001624386932235,287.275634765625,294.1499938964844,283.21783447265625,282.1720275878906,283.17755126953125,282.2115783691406,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465880581643,4.334712311315769e-10,0.0003465876216068,-0.0007930154679343,0.0,0.0,0.0,-0.0019522195216268,60.0,-0.87318354845047,-0.0,-8.185511823910474e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.251894304412417e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,3.424404712859541e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,2.529254561522976e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,3.4244007110828534e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001624386932235,287.275634765625,294.1499938964844,283.21783447265625,282.1720275878906,283.17755126953125,282.2115783691406,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465880581643,4.334712311315769e-10,0.0003465876216068,-0.0007930154679343,0.0,0.0,0.0,-0.0019522195216268,60.0,-0.87318354845047,-0.0,-8.185511823910474e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,2.92895310849417e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,3.0843319109408185e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,2.2780777726438828e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,3.0843282729620114e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0001463071384932,287.2792358398437,294.1499938964844,283.3023986816406,282.2431640625,283.179931640625,282.2259216308594,286.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131638513877,3.9142028507299637e-10,0.000313163473038,-0.0007158871740102,0.0,0.0,0.0,-0.0017637992277741,60.0,-0.7690059542655945,-0.0,-6.640455296746951e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,2.92895310849417e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,3.0843319109408185e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,2.2780777726438828e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,3.0843282729620114e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0001463071384932,287.2792358398437,294.1499938964844,283.3023986816406,282.2431640625,283.179931640625,282.2259216308594,286.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131638513877,3.9142028507299637e-10,0.000313163473038,-0.0007158871740102,0.0,0.0,0.0,-0.0017637992277741,60.0,-0.7690059542655945,-0.0,-6.640455296746951e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,2.0841274817939848e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,2.194688750023488e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.6209902241826057e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,2.194686203438323e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0001041063806042,287.2812805175781,294.1499938964844,283.3889465332031,282.315673828125,283.1741027832031,282.2340087890625,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338205231353,2.8952215624933326e-10,0.000233820232097,-0.0005273385322652,0.0,0.0,0.0,-0.0013152486644685,60.0,-0.5419392585754395,-0.0,-3.3621838646524793e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,2.0841274817939848e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,2.194688750023488e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.6209902241826057e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,2.194686203438323e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0001041063806042,287.2812805175781,294.1499938964844,283.3889465332031,282.315673828125,283.1741027832031,282.2340087890625,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338205231353,2.8952215624933326e-10,0.000233820232097,-0.0005273385322652,0.0,0.0,0.0,-0.0013152486644685,60.0,-0.5419392585754395,-0.0,-3.3621838646524793e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,1.3352833775570616e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.4061191905057058e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,1.038555183185963e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.4061174624657724e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,6.6700107709039e-05,287.2879943847656,294.1499938964844,283.4774475097656,282.389404296875,283.1740417480469,282.2422180175781,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422781206201,1.7795367956985328e-10,0.0001422779459971,-0.0003255654301028,0.0,0.0,0.0,-0.0008014118066057,60.0,-0.3842772543430328,-0.0,-1.3801293441417783e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,1.3352833775570616e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.4061191905057058e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,1.038555183185963e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.4061174624657724e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,6.6700107709039e-05,287.2879943847656,294.1499938964844,283.4774475097656,282.389404296875,283.1740417480469,282.2422180175781,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422781206201,1.7795367956985328e-10,0.0001422779459971,-0.0003255654301028,0.0,0.0,0.0,-0.0008014118066057,60.0,-0.3842772543430328,-0.0,-1.3801293441417783e-09,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,1.0099079190695193e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.0634827958710956e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.854850082367193e-06,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.0634815225785132e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,5.044694626121782e-05,287.28863525390625,294.1499938964844,283.5223999023437,282.4267578125,283.17437744140625,282.24462890625,286.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107608451799,1.3459078296307323e-10,0.0001076083135558,-0.000246233161306,0.0,0.0,0.0,-0.0006061274325475,60.0,-0.3141576051712036,-0.0,-7.894715436940202e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.588825155835366e-06,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.99140616436489e-06,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,5.902427801629528e-06,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,7.991397069417872e-06,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,3.7907717342022806e-05,287.2890319824219,294.1499938964844,283.5678405761719,282.4643859863281,283.1745910644531,282.24609375,286.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.086105663096532e-05,1.011365852177093e-10,8.086095476755872e-05,-0.0001850288681453,0.0,0.0,0.0,-0.0004554670304059,60.0,-0.2475377470254898,-0.0,-4.4578143953977184e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,4.637402071239194e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,4.883412657363806e-06,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,3.606873178796377e-06,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,4.883406745648244e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,2.316476275154855e-05,287.2891540527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1746826171875,282.2474670410156,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.941259976476431e-05,6.180263245614269e-11,4.941253791912459e-05,-0.0001130676391767,0.0,0.0,0.0,-0.0002783269737847,60.0,-0.1605208367109298,-0.0,-1.6646480027748822e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
