time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,4.637402071239194e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,4.883412657363806e-06,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,3.606873178796377e-06,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,4.883406745648244e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,2.316476275154855e-05,287.2891540527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1746826171875,282.2474670410156,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.941259976476431e-05,6.180263245614269e-11,4.941253791912459e-05,-0.0001130676391767,0.0,0.0,0.0,-0.0002783269737847,60.0,-0.1605208367109298,-0.0,-1.6646480027748822e-10,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,3.219461405024049e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,3.390251322343829e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.504028998373542e-06,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,3.3902474569913466e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,1.608186175872106e-05,287.2892761230469,294.1499938964844,283.7541198730469,282.61767578125,283.1747436523437,282.2481384277344,286.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4303975553484634e-05,4.290560962072476e-11,3.430393553571776e-05,-7.84956500865519e-05,0.0,0.0,0.0,-0.0001932244485942,60.0,-0.1002386733889579,-0.0,-8.023046810246015e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,3.219461405024049e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,3.390251322343829e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,2.504028998373542e-06,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,3.3902474569913466e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,1.608186175872106e-05,287.2892761230469,294.1499938964844,283.7541198730469,282.61767578125,283.1747436523437,282.2481384277344,286.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4303975553484634e-05,4.290560962072476e-11,3.430393553571776e-05,-7.84956500865519e-05,0.0,0.0,0.0,-0.0001932244485942,60.0,-0.1002386733889579,-0.0,-8.023046810246015e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,2.1413345621112967e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,2.254930677736411e-06,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,1.665484774093784e-06,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,2.254928176625981e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,1.0696399840526284e-05,287.2893371582031,294.1499938964844,283.8499450683594,282.69586181640625,283.1748046875,282.2484741210937,286.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.281642446178012e-05,2.853759242804621e-11,2.281639535794966e-05,-5.220933962846175e-05,0.0,0.0,0.0,-0.000128518368001,60.0,-0.0633390620350837,-0.0,-3.5492938449399596e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,2.1413345621112967e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,2.254930677736411e-06,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,1.665484774093784e-06,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,2.254928176625981e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,1.0696399840526284e-05,287.2893371582031,294.1499938964844,283.8499450683594,282.69586181640625,283.1748046875,282.2484741210937,286.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.281642446178012e-05,2.853759242804621e-11,2.281639535794966e-05,-5.220933962846175e-05,0.0,0.0,0.0,-0.000128518368001,60.0,-0.0633390620350837,-0.0,-3.5492938449399596e-11,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,1.1308376315355415e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,1.1908276746908086e-06,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,8.795415737949952e-07,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.190826310448756e-06,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,5.648762908094795e-06,287.289306640625,294.1499938964844,283.947509765625,282.7749938964844,283.1748046875,282.24853515625,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2049452379869765e-05,1.5070783163095847e-11,1.2049437827954534e-05,-2.757190304691904e-05,0.0,0.0,0.0,-6.787107849959284e-05,60.0,-0.0370786637067794,-0.0,-9.898590627721582e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,1.1308376315355415e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,1.1908276746908086e-06,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,8.795415737949952e-07,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.190826310448756e-06,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,5.648762908094795e-06,287.289306640625,294.1499938964844,283.947509765625,282.7749938964844,283.1748046875,282.24853515625,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2049452379869765e-05,1.5070783163095847e-11,1.2049437827954534e-05,-2.757190304691904e-05,0.0,0.0,0.0,-6.787107849959284e-05,60.0,-0.0370786637067794,-0.0,-9.898590627721582e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.223470106509922e-07,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,7.606669782944664e-07,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,5.618262548523489e-07,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,7.606660687997646e-07,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,3.608269707910949e-06,287.289306640625,294.1499938964844,283.9969177246094,282.8149108886719,283.1748046875,282.2485656738281,286.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.697287401242647e-06,9.62723217118322e-12,7.69727830629563e-06,-1.7612868759897538e-05,0.0,0.0,0.0,-4.335652920417488e-05,60.0,-0.026500504463911,-0.0,-4.038914602072508e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,4.437061136286502e-07,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,4.672443765230128e-07,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,3.451052066338889e-07,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,4.672438080888242e-07,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,2.2164017536852043e-06,287.289306640625,294.1499938964844,284.0467224121094,282.8550109863281,283.1748046875,282.2485656738281,286.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.728366548079066e-06,5.913849271399485e-12,4.7283606363635045e-06,-1.0819236194947734e-05,0.0,0.0,0.0,-2.663343911990524e-05,60.0,-0.0186744630336761,-0.0,-1.523925300186968e-12,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,2.01890216544598e-07,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,2.1260034088754765e-07,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,1.5702595135280717e-07,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,2.126000993030175e-07,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,1.0084825134981656e-06,287.289306640625,294.1499938964844,284.1029968261719,282.9001770019531,283.1748046875,282.2485656738281,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.151298986063921e-06,2.690676891362043e-12,2.151296257579816e-06,-4.922603238810552e-06,0.0,0.0,0.0,-1.2117612641304731e-05,60.0,-0.0113998306915164,-0.0,-3.1550296771855335e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,1.1635220431571724e-07,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,1.225245966907096e-07,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.049628602042505e-08,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.2252445458216246e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,5.812028120999457e-07,287.289306640625,294.1499938964844,284.1475524902344,282.93585205078125,283.1748046875,282.2485656738281,286.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2398388662404614e-06,1.5507119243210465e-12,1.2398372746247333e-06,-2.8369895517244004e-06,0.0,0.0,0.0,-6.983638741075993e-06,60.0,-0.008174960501492,-0.0,-1.0479055232055778e-13,0.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.050000000745058,1.2239965485605353e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.050000000745058,1.2889286082895524e-08,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.050000000745058,9.519986576833617e-09,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.050000000745058,1.2889270983862389e-08,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.050000000745058,6.114110817634355e-08,287.289306640625,291.1499938964844,284.25,283.0174255371094,283.1748046875,282.2485656738281,286.5146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3044277125118242e-07,1.6318681974290816e-13,1.3044260072092584e-07,-2.984687057505653e-07,0.0,0.0,0.0,-7.347553037106991e-07,60.0,-0.0031166404951363,-0.0,-1.1596668788552318e-15,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.050000000745058,1.2239965485605353e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.050000000745058,1.2889286082895524e-08,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.050000000745058,9.519986576833617e-09,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.050000000745058,1.2889270983862389e-08,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.050000000745058,6.114110817634355e-08,287.289306640625,291.1499938964844,284.25,283.0174255371094,283.1748046875,282.2485656738281,286.5146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3044277125118242e-07,1.6318681974290816e-13,1.3044260072092584e-07,-2.984687057505653e-07,0.0,0.0,0.0,-7.347553037106991e-07,60.0,-0.0031166404951363,-0.0,-1.1596668788552318e-15,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.6339921951293945,0.050000000745058,0.0408425889909267,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80181884765625,0.6339921951293945,0.050000000745058,0.0430092215538024,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.6339921951293945,0.050000000745058,0.0317664667963981,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8010559082031,0.6339921951293945,0.050000000745058,0.0430092103779315,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.6339921951293945,0.050000000745058,0.2040171474218368,286.7218933105469,291.1499938964844,284.3018493652344,283.05841064453125,292.58526611328125,294.5611572265625,286.62060546875,1.0,0.1097103208303451,0.0114835659042,0.0114835659042,1.0,1.0,-0.4350267648696899,8.581346833125281e-07,0.4350259006023407,-0.1323915719985962,0.0,0.0,0.0,10.18797492980957,60.0,828.2237548828125,-0.0,12.279167175292969,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.6313367486000061,0.050000000745058,0.045235026627779,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.6313367486000061,0.050000000745058,0.0476346611976623,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334777832031,0.6313367486000061,0.050000000745058,0.0351828001439571,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.6313367486000061,0.050000000745058,0.0476346611976623,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.6313367486000061,0.050000000745058,0.2259583324193954,287.0929870605469,291.1499938964844,284.35418701171875,283.0994873046875,293.8125915527344,297.7001342773437,287.6128845214844,1.0,0.1210928186774253,0.0229671318084001,0.0229671318084001,1.0,1.0,-0.4819876253604889,3.565347014955478e-06,0.4819840788841247,-0.1438846886157989,0.0,0.0,0.0,12.500337600708008,60.0,1763.1424560546875,-0.0,16.680665969848633,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0456806384027004,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0481039099395275,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0355293862521648,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0481039099395275,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.22818423807621,288.7995300292969,291.1499938964844,284.4602355957031,283.1817932128906,293.8247375488281,297.8034973144531,289.0932922363281,1.0,0.1406043618917465,0.0459342636168003,0.0459342636168003,1.0,1.0,-0.4867360889911651,3.763120184885338e-05,0.4866984784603119,-0.1449962705373764,0.0,0.0,0.0,20.01211166381836,60.0,1753.4193115234375,-0.0,23.19142341613769,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0456806384027004,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0481039099395275,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0355293862521648,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.0481039099395275,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.5709900856018066,0.050000000745058,0.22818423807621,288.7995300292969,291.1499938964844,284.4602355957031,283.1817932128906,293.8247375488281,297.8034973144531,289.0932922363281,1.0,0.1406043618917465,0.0459342636168003,0.0459342636168003,1.0,1.0,-0.4867360889911651,3.763120184885338e-05,0.4866984784603119,-0.1449962705373764,0.0,0.0,0.0,20.01211166381836,60.0,1753.4193115234375,-0.0,23.19142341613769,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879943847656,0.5492466688156128,0.050000000745058,0.0458178929984569,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879943847656,0.5492466688156128,0.050000000745058,0.0482484474778175,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879943847656,0.5492466688156128,0.050000000745058,0.0356361381709575,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879943847656,0.5492466688156128,0.050000000745058,0.0482484474778175,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879943847656,0.5492466688156128,0.050000000745058,0.2288698703050613,289.3394470214844,291.1499938964844,284.513916015625,283.2229919433594,293.8243103027344,297.7769470214844,289.58367919921875,1.0,0.1490115672349929,0.0574178285896778,0.0574178285896778,1.0,1.0,-0.4881986677646637,0.0001062565279426,0.4880923926830292,-0.1452875137329101,0.0,0.0,0.0,23.67888641357422,60.0,1594.105224609375,-0.0,26.34548568725586,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606811523437,0.5324447154998779,0.050000000745058,0.0459493398666381,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606811523437,0.5324447154998779,0.050000000745058,0.0483868680894374,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606811523437,0.5324447154998779,0.050000000745058,0.0357383750379085,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606811523437,0.5324447154998779,0.050000000745058,0.0483868680894374,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606811523437,0.5324447154998779,0.050000000745058,0.229526475071907,289.8056640625,291.1499938964844,284.5679931640625,283.26416015625,293.8249816894531,297.7557678222656,290.0261535644531,1.0,0.1565784066915512,0.2459342628717422,0.2459342628717422,0.9973307847976683,1.0,-0.4895989894866943,0.0325540713965892,0.4570449292659759,-0.113331638276577,0.0,0.0,0.0,27.198041915893555,60.0,1438.7445068359375,-0.0,29.37892723083496,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.0461894385516643,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.048639703541994,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.0359251201152801,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.048639703541994,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.230725809931755,290.61676025390625,291.1499938964844,284.67730712890625,283.34649658203125,293.1123046875,297.7272644042969,290.79107666015625,1.0,0.169398546218872,0.6229671239852905,0.6229671239852905,0.9919923543930054,1.0,-0.4921580553054809,0.1862870305776596,0.3058710396289825,0.0391044467687606,0.0,0.0,0.0,33.63838195800781,60.0,1077.0816650390625,-0.0,34.944950103759766,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.0461894385516643,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.048639703541994,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.0359251201152801,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.048639703541994,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5095430016517639,0.050000000745058,0.230725809931755,290.61676025390625,291.1499938964844,284.67730712890625,283.34649658203125,293.1123046875,297.7272644042969,290.79107666015625,1.0,0.169398546218872,0.6229671239852905,0.6229671239852905,0.9919923543930054,1.0,-0.4921580553054809,0.1862870305776596,0.3058710396289825,0.0391044467687606,0.0,0.0,0.0,33.63838195800781,60.0,1077.0816650390625,-0.0,34.944950103759766,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.0463933907449245,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.048854473978281,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.0360837467014789,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.048854473978281,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.2317445874214172,291.0081787109375,291.1499938964844,284.7879943847656,283.4286499023437,292.08349609375,297.71173095703125,291.04913330078125,1.0,0.1795533448457718,1.0,1.0,0.9866539239883424,1.0,-0.4943312108516693,0.2159440964460373,0.2783871293067932,0.0681118294596672,0.0,0.0,0.0,39.09606170654297,60.0,480.7469177246094,-0.0,39.73923873901367,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.0463933907449245,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.048854473978281,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.0360837467014789,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.048854473978281,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.4954413473606109,0.050000000745058,0.2317445874214172,291.0081787109375,291.1499938964844,284.7879943847656,283.4286499023437,292.08349609375,297.71173095703125,291.04913330078125,1.0,0.1795533448457718,1.0,1.0,0.9866539239883424,1.0,-0.4943312108516693,0.2159440964460373,0.2783871293067932,0.0681118294596672,0.0,0.0,0.0,39.09606170654297,60.0,480.7469177246094,-0.0,39.73923873901367,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0465621165931224,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0490321516990661,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0362149812281131,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0490321516990661,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.2325874119997024,291.2108459472656,290.6499938964844,284.8999328613281,283.510498046875,292.1045227050781,297.7025146484375,291.2698059082031,1.0,0.187514066696167,1.0,1.0,0.9873862862586976,1.0,-0.4961291551589966,0.2168376743793487,0.2792914807796478,0.0685689151287078,0.0,0.0,0.0,43.60801315307617,48.0,330.01812744140625,-0.0,43.741172790527344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0465621165931224,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0490321516990661,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0362149812281131,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.0490321516990661,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4857681095600128,0.050000000745058,0.2325874119997024,291.2108459472656,290.6499938964844,284.8999328613281,283.510498046875,292.1045227050781,297.7025146484375,291.2698059082031,1.0,0.187514066696167,1.0,1.0,0.9873862862586976,1.0,-0.4961291551589966,0.2168376743793487,0.2792914807796478,0.0685689151287078,0.0,0.0,0.0,43.60801315307617,48.0,330.01812744140625,-0.0,43.741172790527344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0466042757034301,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0490765459835529,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0362477712333202,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0490765459835529,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.2327980101108551,291.4362487792969,290.1499938964844,285.012939453125,283.5918884277344,292.1517333984375,297.6978759765625,291.4864196777344,1.0,0.1889610141515731,1.0,1.0,0.9881186485290528,1.0,-0.4965787529945373,0.2170168608427047,0.2795619070529938,0.0686433836817741,0.0,0.0,0.0,44.735469818115234,36.0,259.5974426269531,-0.0,44.74559783935547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0466042757034301,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0490765459835529,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0362477712333202,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.0490765459835529,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42596435546875,0.4834809899330139,0.050000000745058,0.2327980101108551,291.4362487792969,290.1499938964844,285.012939453125,283.5918884277344,292.1517333984375,297.6978759765625,291.4864196777344,1.0,0.1889610141515731,1.0,1.0,0.9881186485290528,1.0,-0.4965787529945373,0.2170168608427047,0.2795619070529938,0.0686433836817741,0.0,0.0,0.0,44.735469818115234,36.0,259.5974426269531,-0.0,44.74559783935547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.4847196638584137,0.050000000745058,0.0465813837945461,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.4847196638584137,0.050000000745058,0.0490524396300315,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.4847196638584137,0.050000000745058,0.0362299643456935,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.4847196638584137,0.050000000745058,0.0490524396300315,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.4847196638584137,0.050000000745058,0.2326836585998535,291.5333251953125,290.1499938964844,285.0699768066406,283.6325378417969,292.1761779785156,297.6968994140625,291.5780029296875,1.0,0.1877468079328537,1.0,1.0,0.988478660583496,1.0,-0.4963348805904388,0.2169069796800613,0.2794279158115387,0.0685939714312553,0.0,0.0,0.0,44.12331771850586,36.0,232.23175048828125,-0.0,44.20003128051758,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.4872161746025085,0.050000000745058,0.0465357229113578,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.4872161746025085,0.050000000745058,0.0490043573081493,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.4872161746025085,0.050000000745058,0.0361944511532783,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.4872161746025085,0.050000000745058,0.0490043573081493,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.4872161746025085,0.050000000745058,0.2324555665254593,291.61944580078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2002868652344,297.6966552734375,291.65948486328125,1.0,0.1854728311300277,1.0,1.0,0.986625611782074,1.0,-0.4958484768867492,0.2167253196239471,0.2791231572628021,0.068531334400177,0.0,0.0,0.0,42.902320861816406,25.0,208.8707275390625,-0.0,43.113399505615234,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.4919416606426239,0.050000000745058,0.0464521013200283,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.4919416606426239,0.050000000745058,0.0489163026213645,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.4919416606426239,0.050000000745058,0.0361294113099575,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.4919416606426239,0.050000000745058,0.0489163026213645,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.4919416606426239,0.050000000745058,0.2320378720760345,291.7170104980469,289.6499938964844,285.2001953125,283.7240905761719,292.2313842773437,297.6971130371094,291.7519836425781,1.0,0.1813604980707168,1.0,1.0,0.9842458367347716,1.0,-0.4949574768543243,0.216381698846817,0.2785757780075073,0.0684049949049949,0.0,0.0,0.0,40.666263580322266,25.0,183.67579650878903,-0.0,41.12874603271485,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75994873046875,0.4953528642654419,0.050000000745058,0.04639483243227,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75994873046875,0.4953528642654419,0.050000000745058,0.0488559938967227,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75994873046875,0.4953528642654419,0.050000000745058,0.036084871739149,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75994873046875,0.4953528642654419,0.050000000745058,0.0488559938967227,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75994873046875,0.4953528642654419,0.050000000745058,0.231751799583435,291.7666015625,289.1499938964844,285.2415466308594,283.7528381347656,292.2490539550781,297.6976623535156,291.7991943359375,1.0,0.1785053312778473,1.0,1.0,0.982907235622406,1.0,-0.4943475425243377,0.216142252087593,0.2782053053379059,0.0683143064379692,0.0,0.0,0.0,39.134864807128906,25.0,171.506591796875,-0.0,39.77352142333984,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.046282522380352,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0487377271056175,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0359975174069404,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0487377271056175,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.2311907857656479,291.8874206542969,288.6499938964844,285.3568725585937,283.8321228027344,292.2989196777344,297.7001342773437,291.91473388671875,1.0,0.1731262654066085,1.0,1.0,0.9791887998580932,1.0,-0.4931503534317016,0.215690940618515,0.2774594128131866,0.0681525468826294,0.0,0.0,0.0,36.131595611572266,25.0,144.43544006347656,-0.0,37.12513732910156,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.046282522380352,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0487377271056175,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0359975174069404,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.0487377271056175,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88189697265625,0.5026558041572571,0.050000000745058,0.2311907857656479,291.8874206542969,288.6499938964844,285.3568725585937,283.8321228027344,292.2989196777344,297.7001342773437,291.91473388671875,1.0,0.1731262654066085,1.0,1.0,0.9791887998580932,1.0,-0.4931503534317016,0.215690940618515,0.2774594128131866,0.0681525468826294,0.0,0.0,0.0,36.131595611572266,25.0,144.43544006347656,-0.0,37.12513732910156,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.0461976267397403,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.048648327589035,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.0359314866364002,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.048648327589035,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.2307667136192321,291.9885559082031,288.1499938964844,285.4726257324219,283.9104309082031,292.3271179199219,297.7034606933594,292.010986328125,1.0,0.1688243299722671,1.0,1.0,0.9218398928642272,1.0,-0.4922457337379455,0.2164128422737121,0.2758328914642334,0.0690897479653358,0.0,0.0,0.0,33.86155700683594,25.0,120.556884765625,-0.0,35.13178253173828,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.0461976267397403,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.048648327589035,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.0359314866364002,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.048648327589035,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.5089001655578613,0.050000000745058,0.2307667136192321,291.9885559082031,288.1499938964844,285.4726257324219,283.9104309082031,292.3271179199219,297.7034606933594,292.010986328125,1.0,0.1688243299722671,1.0,1.0,0.9218398928642272,1.0,-0.4922457337379455,0.2164128422737121,0.2758328914642334,0.0690897479653358,0.0,0.0,0.0,33.86155700683594,25.0,120.556884765625,-0.0,35.13178253173828,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
