time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0461313389241695,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0485785230994224,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0358799323439598,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0485785230994224,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.2304355949163437,292.0694885253906,287.6499938964844,285.5886535644531,283.9876708984375,292.3382263183594,297.70721435546875,292.0870666503906,1.0,0.1653810441493988,1.0,1.0,0.8644909262657166,1.0,-0.4915392994880676,0.2178805023431778,0.273658812046051,0.0707218423485755,0.0,0.0,0.0,32.089195251464844,25.0,97.03010559082033,-0.0,33.580528259277344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0461313389241695,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0485785230994224,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0358799323439598,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.0485785230994224,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658569335937,0.5143285989761353,0.050000000745058,0.2304355949163437,292.0694885253906,287.6499938964844,285.5886535644531,283.9876708984375,292.3382263183594,297.70721435546875,292.0870666503906,1.0,0.1653810441493988,1.0,1.0,0.8644909262657166,1.0,-0.4915392994880676,0.2178805023431778,0.273658812046051,0.0707218423485755,0.0,0.0,0.0,32.089195251464844,25.0,97.03010559082033,-0.0,33.580528259277344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1084289550781,0.7575153112411499,0.1512646824121475,0.1241673827171325,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.10107421875,0.5326617360115051,0.050000000745058,0.0483846217393875,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10107421875,0.5326617360115051,0.1418340653181076,0.0357367172837257,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10107421875,0.5326617360115051,0.050000000745058,0.0483846217393875,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.10107421875,0.5326617360115051,0.050000000745058,0.2295158058404922,292.1058349609375,287.6499938964844,285.6469421386719,284.0259704589844,292.3559875488281,297.70965576171875,292.12408447265625,1.0,0.165183812379837,1.0,1.0,0.835541307926178,1.0,-0.5834144949913025,0.2588649988174438,0.3245494663715362,0.0906223803758621,0.0,0.0,0.0,27.893712997436523,25.0,94.36158752441406,-0.0,38.96608352661133,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.8079865574836731,0.1508120447397232,0.1359748095273971,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430358886719,0.5542311072349548,0.050000000745058,0.0482118315994739,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.151611328125,0.7767618894577026,0.1436789482831955,0.0942463427782058,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430358886719,0.5542311072349548,0.050000000745058,0.0482118315994739,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430358886719,0.5542311072349548,0.050000000745058,0.2286961674690246,292.14990234375,287.1499938964844,285.7048645019531,284.0636901855469,292.30224609375,297.7119140625,292.1653747558594,1.0,0.1659095883369445,1.0,1.0,0.752926766872406,1.0,-0.6664328575134277,0.3015866577625274,0.3648461699485779,0.1171334758400917,0.0,0.0,0.0,24.24235725402832,25.0,85.53712463378906,-0.0,44.29423904418945,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.8135724067687988,0.1530901789665222,0.1376304030418396,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.0481978505849838,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394348144531,0.7989265322685242,0.1446038335561752,0.1014107316732406,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.0481978505849838,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.228629857301712,292.1424560546875,286.6499938964844,285.821044921875,284.1383361816406,291.6381225585937,297.7135925292969,292.1143798828125,1.0,0.1664525717496872,1.0,1.0,0.5871474146842957,1.0,-0.6769090890884399,0.3517604172229767,0.3251486718654632,0.1653675436973571,0.0,0.0,0.0,23.99434280395508,25.0,-106.43910217285156,-0.0,45.255638122558594,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.8135724067687988,0.1530901789665222,0.1376304030418396,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.0481978505849838,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394348144531,0.7989265322685242,0.1446038335561752,0.1014107316732406,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.0481978505849838,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.5562233924865723,0.050000000745058,0.228629857301712,292.1424560546875,286.6499938964844,285.821044921875,284.1383361816406,291.6381225585937,297.7135925292969,292.1143798828125,1.0,0.1664525717496872,1.0,1.0,0.5871474146842957,1.0,-0.6769090890884399,0.3517604172229767,0.3251486718654632,0.1653675436973571,0.0,0.0,0.0,23.99434280395508,25.0,-106.43910217285156,-0.0,45.255638122558594,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63287353515625,0.8710435628890991,0.16135835647583,0.0866819992661476,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966552734375,0.7047424912452698,0.050000000745058,0.0476268492639064,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327209472656,0.8710435628890991,0.1497858315706253,0.0674193277955055,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966552734375,0.7047424912452698,0.050000000745058,0.0476268492639064,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.616943359375,0.9419810175895692,0.135622963309288,0.5378449559211731,291.6071472167969,286.1499938964844,285.9370422363281,284.2115478515625,289.802734375,297.6791687011719,291.4769897460937,1.0,0.1733851432800293,1.0,1.0,0.4213680922985077,1.0,-0.9369271993637084,0.6397812366485596,0.2971459925174713,0.4045501947402954,0.0,0.0,0.0,12.245030403137209,45.0,-815.4635009765625,-0.0,66.83507537841797,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63287353515625,0.8710435628890991,0.16135835647583,0.0866819992661476,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966552734375,0.7047424912452698,0.050000000745058,0.0476268492639064,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327209472656,0.8710435628890991,0.1497858315706253,0.0674193277955055,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6966552734375,0.7047424912452698,0.050000000745058,0.0476268492639064,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.616943359375,0.9419810175895692,0.135622963309288,0.5378449559211731,291.6071472167969,286.1499938964844,285.9370422363281,284.2115478515625,289.802734375,297.6791687011719,291.4769897460937,1.0,0.1733851432800293,1.0,1.0,0.4213680922985077,1.0,-0.9369271993637084,0.6397812366485596,0.2971459925174713,0.4045501947402954,0.0,0.0,0.0,12.245030403137209,45.0,-815.4635009765625,-0.0,66.83507537841797,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.8734352588653564,0.1674611270427703,0.0881731659173965,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865966796875,0.7025453448295593,0.050000000745058,0.0476301349699497,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.8734352588653564,0.1540558040142059,0.0685791298747062,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865966796875,0.7025453448295593,0.050000000745058,0.0476301349699497,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514038085937,0.9632142782211304,0.1348682194948196,0.5770533084869385,290.7386474609375,286.1499938964844,286.018798828125,284.2623291015625,288.1637878417969,297.6248474121094,290.55633544921875,1.0,0.1833519786596298,1.0,1.0,0.3022851943969726,1.0,-0.9949198365211488,0.8210070729255676,0.173912763595581,0.5741326212882996,0.0,0.0,0.0,13.0408935546875,45.0,-1433.22314453125,-0.0,78.14295959472656,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.8737327456474304,0.1691934019327163,0.0883596912026405,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.7022725343704224,0.050000000745058,0.0476304031908512,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.8737327456474304,0.1552903354167938,0.0687242075800895,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.7022725343704224,0.050000000745058,0.0476304031908512,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031311035156,0.9775097966194152,0.1340303272008896,0.6045957803726196,290.291015625,286.1499938964844,286.0527038574219,284.2831726074219,287.61541748046875,297.6085205078125,290.1038818359375,1.0,0.1888161301612854,1.0,1.0,0.2528208494186401,1.0,-1.028170466423035,0.8972811102867126,0.1308893859386444,0.6438845992088318,0.0,0.0,0.0,13.470854759216309,65.0,-1632.34423828125,-0.0,85.48775482177734,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.9803885221481324,0.1661901772022247,0.1518644094467163,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635925292969,0.6513773202896118,0.050000000745058,0.047740139067173,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.9512699842453004,0.1521768122911453,0.1078971028327941,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635925292969,0.6513773202896118,0.050000000745058,0.047740139067173,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.8958189487457275,0.1298932135105133,0.5900152325630188,288.7991943359375,286.1499938964844,286.1679077148437,284.3530578613281,286.2603454589844,297.6039123535156,288.6408996582031,1.0,0.2118945121765136,1.0,1.0,0.0842736214399337,1.0,-1.1417094469070437,1.1363332271575928,0.0053761713206768,0.860342800617218,0.0,0.0,0.0,17.789928436279297,83.0,-1884.3775634765625,-0.0,118.65896606445312,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.9803885221481324,0.1661901772022247,0.1518644094467163,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635925292969,0.6513773202896118,0.050000000745058,0.047740139067173,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.9512699842453004,0.1521768122911453,0.1078971028327941,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635925292969,0.6513773202896118,0.050000000745058,0.047740139067173,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.8958189487457275,0.1298932135105133,0.5900152325630188,288.7991943359375,286.1499938964844,286.1679077148437,284.3530578613281,286.2603454589844,297.6039123535156,288.6408996582031,1.0,0.2118945121765136,1.0,1.0,0.0842736214399337,1.0,-1.1417094469070437,1.1363332271575928,0.0053761713206768,0.860342800617218,0.0,0.0,0.0,17.789928436279297,83.0,-1884.3775634765625,-0.0,118.65896606445312,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.8452432155609131,0.1605996191501617,0.1475033164024353,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908020019531,0.5680041313171387,0.050000000745058,0.048118956387043,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.8238303065299988,0.1486240029335022,0.1056946888566017,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908020019531,0.5680041313171387,0.050000000745058,0.048118956387043,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.7823013067245483,0.1273485869169235,0.5812567472457886,288.1545715332031,286.1499938964844,286.2252502441406,284.3873596191406,286.2195129394531,297.534912109375,288.0489501953125,1.0,0.2232477515935897,1.0,1.0,0.0,1.0,-1.1169508695602417,1.1169487237930298,2.1607322651107097e-06,0.8467757701873779,0.0,0.0,0.0,27.061914443969727,83.0,-1689.0072021484375,-0.0,130.89492797851562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.7820485234260559,0.156496062874794,0.1435170024633407,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556823730469,0.5225262641906738,0.050000000745058,0.0484818518161773,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806396484375,0.7628600597381592,0.1456944495439529,0.1036926209926605,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556823730469,0.5225262641906738,0.050000000745058,0.0484818518161773,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864685058594,0.7268250584602356,0.1248518005013465,0.5716094970703125,287.77734375,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4720153808594,287.71173095703125,1.0,0.2347191572189331,1.0,1.0,0.0,1.0,-1.0990530252456665,1.0990519523620603,1.076242256203841e-06,0.8323017954826355,0.0,0.0,0.0,36.00601577758789,71.0,-1344.09716796875,-0.0,143.03713989257812,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48907470703125,0.7519466876983643,0.1534125357866287,0.1403201818466186,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.5711063146591187,0.1089332401752471,0.0662210062146186,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908447265625,0.7357462644577026,0.1432085037231445,0.1018496751785278,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.5047620534896851,0.050000000745058,0.0487034395337104,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.6997276544570923,0.1223694756627082,0.5607618093490601,287.4880065917969,286.1499938964844,286.3465881347656,284.4586181640625,286.3407897949219,297.42510986328125,287.4369201660156,1.0,0.2426404058933258,1.0,1.0,0.0,1.0,-1.1014702320098877,1.1014691591262815,1.0794826721394202e-06,0.8333807587623596,0.0,0.0,0.0,41.63235092163086,71.0,-1024.8154296875,-0.0,154.23912048339844,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.744579017162323,0.1518222391605377,0.138594314455986,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.6554242968559265,0.1057231426239013,0.0999741405248642,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984924316406,0.7290358543395996,0.1417637169361114,0.1007166504859924,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34344482421875,0.5015552043914795,0.050000000745058,0.0487514026463031,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.6917007565498352,0.1207120865583419,0.5529998540878296,287.29510498046875,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3881225585937,287.2529602050781,1.0,0.2476963698863983,1.0,1.0,0.0,1.0,-1.1293549537658691,1.1293537616729736,1.1256781817792216e-06,0.856642484664917,0.0,0.0,0.0,43.24293899536133,59.0,-838.1146850585938,-0.0,165.2351531982422,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.721965491771698,0.1497845649719238,0.1364917308092117,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.6295968294143677,0.0980536490678787,0.0960258468985557,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.7055529952049255,0.1394817233085632,0.099044993519783,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.4875915646553039,0.050000000745058,0.0489941239356994,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.6653334498405457,0.1175644919276237,0.5389194488525391,287.01519775390625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3310546875,286.9934997558594,1.0,0.2523522973060608,1.0,1.0,0.0,1.0,-1.1034759283065796,1.1034748554229736,1.0833534815901658e-06,0.8358367085456848,0.0,0.0,0.0,49.03591537475586,47.0,-482.8580322265625,-0.0,168.68936157226562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.721965491771698,0.1497845649719238,0.1364917308092117,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.6295968294143677,0.0980536490678787,0.0960258468985557,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.7055529952049255,0.1394817233085632,0.099044993519783,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.4875915646553039,0.050000000745058,0.0489941239356994,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.6653334498405457,0.1175644919276237,0.5389194488525391,287.01519775390625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3310546875,286.9934997558594,1.0,0.2523522973060608,1.0,1.0,0.0,1.0,-1.1034759283065796,1.1034748554229736,1.0833534815901658e-06,0.8358367085456848,0.0,0.0,0.0,49.03591537475586,47.0,-482.8580322265625,-0.0,168.68936157226562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.7180573344230652,0.1494126468896865,0.1358621567487716,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.6167216897010803,0.0934936106204986,0.0911132171750068,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.7000911235809326,0.1383750140666961,0.0981151759624481,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.4855121076107025,0.050000000745058,0.0490341521799564,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.6579228043556213,0.1153765842318534,0.5282534956932068,286.8735656738281,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2954406738281,286.8631896972656,1.0,0.2508290708065033,1.0,1.0,0.0,1.0,-1.0829565525054932,1.0829555988311768,1.050458308782254e-06,0.8192169666290283,0.0,0.0,0.0,49.772090911865234,35.0,-253.82247924804688,-0.0,164.13836669921875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.7180573344230652,0.1494126468896865,0.1358621567487716,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.6167216897010803,0.0934936106204986,0.0911132171750068,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.7000911235809326,0.1383750140666961,0.0981151759624481,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.4855121076107025,0.050000000745058,0.0490341521799564,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.6579228043556213,0.1153765842318534,0.5282534956932068,286.8735656738281,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2954406738281,286.8631896972656,1.0,0.2508290708065033,1.0,1.0,0.0,1.0,-1.0829565525054932,1.0829555988311768,1.050458308782254e-06,0.8192169666290283,0.0,0.0,0.0,49.772090911865234,35.0,-253.82247924804688,-0.0,164.13836669921875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.726863443851471,0.1501113325357437,0.1361676603555679,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.6175541281700134,0.0909590125083923,0.0881900489330291,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.7081214785575867,0.1380589455366134,0.0976865366101265,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.4915576875209808,0.050000000745058,0.0489204265177249,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.6628990769386292,0.1139534637331962,0.5205196142196655,286.817626953125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.27789306640625,286.8150329589844,1.0,0.24498051404953,1.0,1.0,0.0,1.0,-1.0698789358139038,1.069877862930298,1.0298322195012588e-06,0.8086155652999878,0.0,0.0,0.0,46.718299865722656,25.0,-108.27571105957033,-0.0,154.88070678710938,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.726863443851471,0.1501113325357437,0.1361676603555679,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.6175541281700134,0.0909590125083923,0.0881900489330291,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.7081214785575867,0.1380589455366134,0.0976865366101265,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.4915576875209808,0.050000000745058,0.0489204265177249,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.6628990769386292,0.1139534637331962,0.5205196142196655,286.817626953125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.27789306640625,286.8150329589844,1.0,0.24498051404953,1.0,1.0,0.0,1.0,-1.0698789358139038,1.069877862930298,1.0298322195012588e-06,0.8086155652999878,0.0,0.0,0.0,46.718299865722656,25.0,-108.27571105957033,-0.0,154.88070678710938,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7345871925354004,0.1507430672645568,0.1365694552659988,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.6215800642967224,0.0901611596345901,0.0872122272849083,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.715451717376709,0.1381117105484008,0.0976105779409408,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.4967288374900818,0.050000000745058,0.0488297417759895,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.6688465476036072,0.1134694367647171,0.5175917744636536,286.8123474121094,286.54998779296875,286.7857666015625,284.7017517089844,286.7800598144531,297.2736511230469,286.8126220703125,1.0,0.2411415129899978,1.0,1.0,0.0,1.0,-1.0654722452163696,1.0654712915420532,1.0229401823380613e-06,0.8050404191017151,0.0,0.0,0.0,44.36382675170898,25.0,-56.680782318115234,-0.0,149.4033966064453,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.7446023225784302,0.151524618268013,0.137103870511055,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179626464844,0.6276362538337708,0.0895804241299629,0.0864565819501876,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.7244455218315125,0.1382742673158645,0.0976078882813453,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.5034373998641968,0.050000000745058,0.0487231723964214,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182983398437,0.6771169304847717,0.1131112873554229,0.5152022242546082,286.8186950683594,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.2716064453125,286.8212890625,1.0,0.2367837280035019,1.0,1.0,0.0,1.0,-1.0622068643569946,1.0622059106826782,1.017851900542155e-06,0.8023903369903564,0.0,0.0,0.0,41.62242889404297,25.0,-15.683935165405272,-0.0,143.57077026367188,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7630667686462402,0.1534242779016494,0.1385564059019088,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542785644531,0.638325572013855,0.0888487696647644,0.0854710638523101,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.7397047877311707,0.1388350129127502,0.0978274270892143,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.5152317881584167,0.050000000745058,0.048564787954092,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.6915040016174316,0.1126765459775924,0.5120750665664673,286.8562316894531,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.27197265625,286.8623046875,1.0,0.2307044863700866,1.0,1.0,0.0,1.0,-1.0590856075286863,1.05908465385437,1.0129958809557138e-06,0.7998462915420532,0.0,0.0,0.0,37.57086944580078,25.0,43.78242492675781,-0.0,135.4491424560547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7630667686462402,0.1534242779016494,0.1385564059019088,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542785644531,0.638325572013855,0.0888487696647644,0.0854710638523101,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.7397047877311707,0.1388350129127502,0.0978274270892143,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.5152317881584167,0.050000000745058,0.048564787954092,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.6915040016174316,0.1126765459775924,0.5120750665664673,286.8562316894531,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.27197265625,286.8623046875,1.0,0.2307044863700866,1.0,1.0,0.0,1.0,-1.0590856075286863,1.05908465385437,1.0129958809557138e-06,0.7998462915420532,0.0,0.0,0.0,37.57086944580078,25.0,43.78242492675781,-0.0,135.4491424560547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.781266987323761,0.1556841731071472,0.1403937488794326,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.6488854289054871,0.0885078832507133,0.0849469527602195,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7542089223861694,0.1396253705024719,0.0982535928487777,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.5263450145721436,0.050000000745058,0.0484426394104957,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.7048234343528748,0.1125270873308181,0.5105377435684204,286.9181823730469,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2763977050781,286.92645263671875,1.0,0.2261271625757217,1.0,1.0,0.0,1.0,-1.059180736541748,1.059179663658142,1.0131348062714096e-06,0.7999117970466614,0.0,0.0,0.0,34.47906875610352,25.0,81.22711944580078,-0.0,129.9021453857422,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.781266987323761,0.1556841731071472,0.1403937488794326,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.6488854289054871,0.0885078832507133,0.0849469527602195,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7542089223861694,0.1396253705024719,0.0982535928487777,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.5263450145721436,0.050000000745058,0.0484426394104957,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.7048234343528748,0.1125270873308181,0.5105377435684204,286.9181823730469,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2763977050781,286.92645263671875,1.0,0.2261271625757217,1.0,1.0,0.0,1.0,-1.059180736541748,1.059179663658142,1.0131348062714096e-06,0.7999117970466614,0.0,0.0,0.0,34.47906875610352,25.0,81.22711944580078,-0.0,129.9021453857422,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.7988874912261963,0.1582372188568115,0.1425266712903976,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6592496037483215,0.0884065181016922,0.0847043320536613,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.7681881785392761,0.1405674070119857,0.0988161563873291,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.536717414855957,0.050000000745058,0.0483460016548633,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7166722416877747,0.112571969628334,0.5100833177566528,286.9954528808594,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2827453613281,287.00506591796875,1.0,0.2227323800325393,1.0,1.0,0.0,1.0,-1.0614627599716189,1.0614616870880127,1.016667965814122e-06,0.8017496466636658,0.0,0.0,0.0,32.06184005737305,25.0,104.47210693359376,-0.0,126.10967254638672,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.7988874912261963,0.1582372188568115,0.1425266712903976,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6592496037483215,0.0884065181016922,0.0847043320536613,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.7681881785392761,0.1405674070119857,0.0988161563873291,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.536717414855957,0.050000000745058,0.0483460016548633,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7166722416877747,0.112571969628334,0.5100833177566528,286.9954528808594,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2827453613281,287.00506591796875,1.0,0.2227323800325393,1.0,1.0,0.0,1.0,-1.0614627599716189,1.0614616870880127,1.016667965814122e-06,0.8017496466636658,0.0,0.0,0.0,32.06184005737305,25.0,104.47210693359376,-0.0,126.10967254638672,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.8153666853904724,0.1611334979534149,0.1449708640575409,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6692301034927368,0.0884627625346183,0.0846451520919799,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.7814871668815613,0.1416126638650894,0.0994718596339225,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.5462331175804138,0.050000000745058,0.0482684075832366,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.7267907857894897,0.1127498149871826,0.5103732943534851,287.0818786621094,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2918701171875,287.0922546386719,1.0,0.2202532142400741,1.0,1.0,0.0,1.0,-1.0653668642044067,1.0653657913208008,1.0227363418380264e-06,0.8049009442329407,0.0,0.0,0.0,30.1481990814209,25.0,118.61607360839844,-0.0,123.60928344726562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.8153666853904724,0.1611334979534149,0.1449708640575409,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6692301034927368,0.0884627625346183,0.0846451520919799,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.7814871668815613,0.1416126638650894,0.0994718596339225,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.5462331175804138,0.050000000745058,0.0482684075832366,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.7267907857894897,0.1127498149871826,0.5103732943534851,287.0818786621094,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2918701171875,287.0922546386719,1.0,0.2202532142400741,1.0,1.0,0.0,1.0,-1.0653668642044067,1.0653657913208008,1.0227363418380264e-06,0.8049009442329407,0.0,0.0,0.0,30.1481990814209,25.0,118.61607360839844,-0.0,123.60928344726562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12744140625,0.8228561878204346,0.162693366408348,0.1463098227977752,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12359619140625,0.6739888787269592,0.0885369107127189,0.0846693143248558,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.7877776026725769,0.1421646475791931,0.0998269245028495,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171875,0.5506066679954529,0.050000000745058,0.0482356138527393,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.7314187288284302,0.1128788962960243,0.510741114616394,287.1273193359375,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29638671875,287.137939453125,1.0,0.2193108350038528,1.0,1.0,0.0,1.0,-1.0678309202194214,1.067829966545105,1.0265796390740434e-06,0.8068912625312805,0.0,0.0,0.0,29.350242614746094,25.0,123.1883316040039,-0.0,122.76548767089844,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.8300879001617432,0.1643058955669403,0.1477036625146865,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698608398437,0.678600013256073,0.0886337086558342,0.0847199112176895,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.7938417792320251,0.1427304744720459,0.100194975733757,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.163330078125,0.554753303527832,0.050000000745058,0.0482059605419635,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.7358619570732117,0.1130304038524627,0.511227011680603,287.1736755371094,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.299072265625,287.1844177246094,1.0,0.2185253798961639,1.0,1.0,0.0,1.0,-1.0705538988113403,1.0705528259277344,1.030837552207231e-06,0.8090908527374268,0.0,0.0,0.0,28.635343551635746,25.0,126.60939025878906,-0.0,122.13176727294922,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
